time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765880,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7970816493034363,0.3371092975139618,0.3062917292118072,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.94980388879776,0.5676091313362122,0.5388345122337341,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9349384307861328,0.5448157787322998,0.3817627429962158,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8694944381713867,0.4431037902832031,0.4220829904079437,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6882779598236084,0.2145875543355941,0.982573390007019,285.000732421875,284.95001220703125,302.068115234375,296.1933288574219,299.1966552734375,297.2180480957031,284.9990539550781,1.0,0.602836012840271,0.5642242431640625,0.5642242431640625,1.0,1.0,-3.1598777770996094,1.2850085496902466,1.8748691082000728,0.572041392326355,0.965298354625702,0.965298354625702,0.0,174.20118713378906,182.0,72700.359375,0.0,2734.31298828125,1.0,278.4432373046875,283.05670166015625,299.1802978515625,303.85919189453125,293.1499938964844,293.1499938964844,278.1499938964844,33672.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720861077308655,1.0,0.0,0.0,3.76797080039978,3.767995595932007,9.473453701502876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.419921875,0.0,1650.4425048828125,1895.4371337890625,0.0,3142.37841796875,0.929902195930481,1.0,0.0,3.0,1.0,0.0
17765940,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7930907011032104,0.3365814685821533,0.306162029504776,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9448307752609252,0.5672620534896851,0.5388992428779602,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9315004348754884,0.5470530390739441,0.3835638165473938,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8655402660369873,0.4429896771907806,0.4223212301731109,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6849813461303711,0.2144896537065506,0.9832867980003356,284.90447998046875,284.95001220703125,302.04998779296875,296.1724853515625,299.18194580078125,297.2143859863281,284.90594482421875,1.0,0.6050893068313599,0.5618269443511963,0.5618269443511963,1.0,1.0,-3.1631171703338623,1.283004641532898,1.8801125288009644,0.5694958567619324,0.8745943307876587,0.8745943307876587,0.0,177.4845428466797,185.0,73170.4375,0.0,2758.5556640625,1.0,278.1569519042969,282.9452514648437,299.18701171875,303.9710693359375,293.1499938964844,293.1499938964844,278.45001220703125,38594.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878264307975769,1.0,0.0,0.0,3.651388883590698,3.651413202285767,8.896300869309925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.625,0.0,1554.1341552734375,1895.4371337890625,0.0,3200.3125,0.9079139232635498,1.0,0.0,3.0,1.0,0.0
17766000,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7930907011032104,0.3365814685821533,0.306162029504776,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9448307752609252,0.5672620534896851,0.5388992428779602,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9315004348754884,0.5470530390739441,0.3835638165473938,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8655402660369873,0.4429896771907806,0.4223212301731109,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6849813461303711,0.2144896537065506,0.9832867980003356,284.90447998046875,284.95001220703125,302.04998779296875,296.1724853515625,299.18194580078125,297.2143859863281,284.90594482421875,1.0,0.6050893068313599,0.5618269443511963,0.5618269443511963,1.0,1.0,-3.1631171703338623,1.283004641532898,1.8801125288009644,0.5694958567619324,0.8745943307876587,0.8745943307876587,0.0,177.4845428466797,185.0,73170.4375,0.0,2758.5556640625,1.0,278.1569519042969,282.9452514648437,299.18701171875,303.9710693359375,293.1499938964844,293.1499938964844,278.45001220703125,38594.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878264307975769,1.0,0.0,0.0,3.651388883590698,3.651413202285767,8.896300869309925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.625,0.0,1554.1341552734375,1895.4371337890625,0.0,3200.3125,0.9079139232635498,1.0,0.0,3.0,1.0,0.0
17766060,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7902371883392334,0.3369255661964416,0.3063523769378662,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.94114089012146,0.5678943991661072,0.5393301844596863,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9296388030052184,0.550599992275238,0.385866105556488,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.862670361995697,0.4436086118221283,0.4227969348430633,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6825574040412903,0.2147659510374069,0.9844350218772888,285.0017395019531,284.95001220703125,302.0382995605469,296.1548156738281,299.17633056640625,297.22125244140625,285.00006103515625,1.0,0.6073653101921082,0.5594801902770996,0.5594801902770996,1.0,1.0,-3.168576955795288,1.2820037603378296,1.886573314666748,0.567332923412323,0.96478009223938,0.96478009223938,0.0,180.23654174804688,188.0,72568.3046875,0.0,2784.486572265625,1.0,278.44317626953125,283.0559997558594,299.1413879394531,303.8081970214844,293.1499938964844,293.1499938964844,278.1499938964844,33592.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724627494812012,1.0,0.0,0.0,3.761710166931152,3.761734962463379,9.44199882724206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.03515625,0.0,1642.4776611328125,1895.4371337890625,0.0,3145.9111328125,0.9284372925758362,1.0,0.0,3.0,1.0,0.0
17766120,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7902371883392334,0.3369255661964416,0.3063523769378662,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.94114089012146,0.5678943991661072,0.5393301844596863,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9296388030052184,0.550599992275238,0.385866105556488,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.862670361995697,0.4436086118221283,0.4227969348430633,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6825574040412903,0.2147659510374069,0.9844350218772888,285.0017395019531,284.95001220703125,302.0382995605469,296.1548156738281,299.17633056640625,297.22125244140625,285.00006103515625,1.0,0.6073653101921082,0.5594801902770996,0.5594801902770996,1.0,1.0,-3.168576955795288,1.2820037603378296,1.886573314666748,0.567332923412323,0.96478009223938,0.96478009223938,0.0,180.23654174804688,188.0,72568.3046875,0.0,2784.486572265625,1.0,278.44317626953125,283.0559997558594,299.1413879394531,303.8081970214844,293.1499938964844,293.1499938964844,278.1499938964844,33592.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724627494812012,1.0,0.0,0.0,3.761710166931152,3.761734962463379,9.44199882724206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.03515625,0.0,1642.4776611328125,1895.4371337890625,0.0,3145.9111328125,0.9284372925758362,1.0,0.0,3.0,1.0,0.0
17766180,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7864550948143005,0.3363444209098816,0.3061721920967102,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.93633633852005,0.5675134658813477,0.5393669009208679,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9266905188560486,0.5531478524208069,0.3878983855247497,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8589758276939392,0.4434222877025604,0.4229655563831329,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6794812679290771,0.2146629691123962,0.985121488571167,284.905029296875,284.95001220703125,302.0307006835937,296.1377868652344,299.1665344238281,297.2186584472656,284.9064636230469,1.0,0.6096073389053345,0.5571333765983582,0.5571333765983582,1.0,1.0,-3.171884536743164,1.279971480369568,1.891913056373596,0.5649313926696777,0.8744006752967834,0.8744006752967834,0.0,183.50880432128903,191.0,73065.90625,0.0,2808.921142578125,1.0,278.156982421875,282.943359375,299.1532287597656,303.9287414550781,293.1499938964844,293.1499938964844,278.45001220703125,38532.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788342475891113,1.0,0.0,0.0,3.647690296173096,3.647714853286743,8.878288326741313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10760.361328125,0.0,1549.539306640625,1895.4371337890625,0.0,3205.654541015625,0.9070369005203248,1.0,0.0,3.0,1.0,0.0
17766240,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7864550948143005,0.3363444209098816,0.3061721920967102,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.93633633852005,0.5675134658813477,0.5393669009208679,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9266905188560486,0.5531478524208069,0.3878983855247497,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8589758276939392,0.4434222877025604,0.4229655563831329,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6794812679290771,0.2146629691123962,0.985121488571167,284.905029296875,284.95001220703125,302.0307006835937,296.1377868652344,299.1665344238281,297.2186584472656,284.9064636230469,1.0,0.6096073389053345,0.5571333765983582,0.5571333765983582,1.0,1.0,-3.171884536743164,1.279971480369568,1.891913056373596,0.5649313926696777,0.8744006752967834,0.8744006752967834,0.0,183.50880432128903,191.0,73065.90625,0.0,2808.921142578125,1.0,278.156982421875,282.943359375,299.1532287597656,303.9287414550781,293.1499938964844,293.1499938964844,278.45001220703125,38532.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788342475891113,1.0,0.0,0.0,3.647690296173096,3.647714853286743,8.878288326741313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10760.361328125,0.0,1549.539306640625,1895.4371337890625,0.0,3205.654541015625,0.9070369005203248,1.0,0.0,3.0,1.0,0.0
17766300,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7847224473953247,0.3364384472370147,0.306097537279129,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9341009855270386,0.5677248239517212,0.5393770337104797,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9254555702209472,0.5549498200416565,0.388976514339447,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8572747707366943,0.4436385035514831,0.4230317771434784,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6780407428741455,0.2147548645734787,0.985334813594818,285.0207214355469,284.95001220703125,302.0283508300781,296.1295166015625,299.16473388671875,297.2215576171875,285.022216796875,1.0,0.6106798648834229,0.5559599995613098,0.5559599995613098,1.0,1.0,-3.173433542251587,1.278902530670166,1.894531011581421,0.5635963082313538,0.9558141827583312,0.9558141827583312,0.0,185.04624938964844,191.0,72294.4453125,0.0,2820.41748046875,1.0,278.4021301269531,283.072509765625,299.1041564941406,303.7076721191406,293.1499938964844,293.1499938964844,278.45001220703125,34151.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874009907245636,1.0,0.0,0.0,3.695865392684937,3.695889472961426,9.114347108152288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.5283203125,0.0,1570.7908935546875,1895.4371337890625,0.0,3160.422119140625,0.9159278869628906,1.0,0.0,3.0,1.0,0.0
17766360,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7837216258049011,0.3366335332393646,0.3063143491744995,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.932732880115509,0.5680678486824036,0.5397336483001709,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9251185059547424,0.5568739175796509,0.3903416395187378,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8562577962875366,0.4439707398414612,0.4233746826648712,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6771947145462036,0.2149313241243362,0.98623788356781,285.0020446777344,284.95001220703125,302.02685546875,296.1213684082031,299.1642150878906,297.2258605957031,285.0004272460937,1.0,0.611866295337677,0.5547955632209778,0.5547955632209778,1.0,1.0,-3.1772608757019043,1.2788225412368774,1.8984383344650269,0.5627626776695251,0.9644678831100464,0.9644678831100464,0.0,186.27413940429688,194.0,72472.109375,0.0,2834.904541015625,1.0,278.44305419921875,283.0537414550781,299.1083679199219,303.7679138183594,293.1499938964844,293.1499938964844,278.1499938964844,33558.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731561303138733,1.0,0.0,0.0,3.7584502696990967,3.758474826812744,9.425640996596484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.5283203125,0.0,1638.393798828125,1895.4371337890625,0.0,3152.41455078125,0.9277634024620056,1.0,0.0,3.0,1.0,0.0
17766420,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7800818085670471,0.3360035419464111,0.3060902953147888,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9280306100845336,0.5675960183143616,0.5396889448165894,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9224399328231812,0.5595595836639404,0.3924742341041565,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8527403473854065,0.4437192678451538,0.4234825670719147,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6742698550224304,0.2148192822933197,0.9868924021720886,284.9051513671875,284.95001220703125,302.0263977050781,296.10552978515625,299.15728759765625,297.22332763671875,284.90655517578125,1.0,0.6140836477279663,0.5524667501449585,0.5524667501449585,1.0,1.0,-3.180426597595215,1.2766733169555664,1.9037531614303589,0.560064971446991,0.8740958571434021,0.8740958571434021,0.0,189.55905151367188,197.0,72975.828125,0.0,2859.231689453125,1.0,278.156982421875,282.9404602050781,299.12115478515625,303.8900451660156,293.1499938964844,293.1499938964844,278.45001220703125,38513.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795653581619263,1.0,0.0,0.0,3.6454436779022217,3.64546799659729,8.867354495123436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.3662109375,0.0,1546.89111328125,1895.4371337890625,0.0,3212.507080078125,0.90651935338974,1.0,0.0,3.0,1.0,0.0
17766480,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7800818085670471,0.3360035419464111,0.3060902953147888,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9280306100845336,0.5675960183143616,0.5396889448165894,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9224399328231812,0.5595595836639404,0.3924742341041565,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8527403473854065,0.4437192678451538,0.4234825670719147,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6742698550224304,0.2148192822933197,0.9868924021720886,284.9051513671875,284.95001220703125,302.0263977050781,296.10552978515625,299.15728759765625,297.22332763671875,284.90655517578125,1.0,0.6140836477279663,0.5524667501449585,0.5524667501449585,1.0,1.0,-3.180426597595215,1.2766733169555664,1.9037531614303589,0.560064971446991,0.8740958571434021,0.8740958571434021,0.0,189.55905151367188,197.0,72975.828125,0.0,2859.231689453125,1.0,278.156982421875,282.9404602050781,299.12115478515625,303.8900451660156,293.1499938964844,293.1499938964844,278.45001220703125,38513.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795653581619263,1.0,0.0,0.0,3.6454436779022217,3.64546799659729,8.867354495123436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.3662109375,0.0,1546.89111328125,1895.4371337890625,0.0,3212.507080078125,0.90651935338974,1.0,0.0,3.0,1.0,0.0
17766540,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7774280309677124,0.3362425565719604,0.306190937757492,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9244850277900696,0.5680521726608276,0.5399677753448486,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9210507273674012,0.5634257793426514,0.3950161635875702,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8501231670379639,0.4442040622234344,0.4238340854644775,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6720759868621826,0.2150775045156479,0.9879727959632874,285.001708984375,284.95001220703125,302.0289611816406,296.0902709960937,299.1576232910156,297.2306213378906,285.0000305175781,1.0,0.6163141131401062,0.550137996673584,0.550137996673584,1.0,1.0,-3.185652494430542,1.27543842792511,1.9102139472961424,0.5571901202201843,0.96391499042511,0.96391499042511,0.0,192.3309783935547,200.0,72387.234375,0.0,2885.087890625,1.0,278.4431457519531,283.0502624511719,299.0772705078125,303.7307434082031,293.1499938964844,293.1499938964844,278.1499938964844,33557.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738605976104736,1.0,0.0,0.0,3.757003545761109,3.757028341293335,9.418386639481468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.4140625,0.0,1636.6943359375,1895.4371337890625,0.0,3159.021484375,0.9273529052734376,1.0,0.0,3.0,1.0,0.0
17766600,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7774280309677124,0.3362425565719604,0.306190937757492,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9244850277900696,0.5680521726608276,0.5399677753448486,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9210507273674012,0.5634257793426514,0.3950161635875702,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8501231670379639,0.4442040622234344,0.4238340854644775,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6720759868621826,0.2150775045156479,0.9879727959632874,285.001708984375,284.95001220703125,302.0289611816406,296.0902709960937,299.1576232910156,297.2306213378906,285.0000305175781,1.0,0.6163141131401062,0.550137996673584,0.550137996673584,1.0,1.0,-3.185652494430542,1.27543842792511,1.9102139472961424,0.5571901202201843,0.96391499042511,0.96391499042511,0.0,192.3309783935547,200.0,72387.234375,0.0,2885.087890625,1.0,278.4431457519531,283.0502624511719,299.0772705078125,303.7307434082031,293.1499938964844,293.1499938964844,278.1499938964844,33557.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738605976104736,1.0,0.0,0.0,3.757003545761109,3.757028341293335,9.418386639481468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.4140625,0.0,1636.6943359375,1895.4371337890625,0.0,3159.021484375,0.9273529052734376,1.0,0.0,3.0,1.0,0.0
17766660,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7738961577415466,0.3355650007724762,0.3059246838092804,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9198979735374452,0.5674781203269958,0.5398299098014832,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9185795187950134,0.5662354826927185,0.3972374200820923,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8467355370521545,0.4438891112804413,0.423884242773056,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6692660450935364,0.2149541229009628,0.9885897040367126,284.9052429199219,284.95001220703125,302.0342102050781,296.0755310058594,299.1529846191406,297.2280578613281,284.9066162109375,1.0,0.6185001134872437,0.5478163361549377,0.5478163361549377,1.0,1.0,-3.188645839691162,1.2732195854187012,1.9154263734817505,0.553581178188324,0.8738395571708679,0.8738395571708679,0.0,195.62261962890625,203.0,72894.1640625,0.0,2909.204833984375,1.0,278.1570129394531,282.9371337890625,299.0911560058594,303.85400390625,293.1499938964844,293.1499938964844,278.45001220703125,38507.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802730441093445,1.0,0.0,0.0,3.643911361694336,3.643935918807984,8.859901754476596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.9775390625,0.0,1545.1322021484375,1895.4371337890625,0.0,3219.13916015625,0.9061713218688964,1.0,0.0,3.0,1.0,0.0
17766720,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7738961577415466,0.3355650007724762,0.3059246838092804,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9198979735374452,0.5674781203269958,0.5398299098014832,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9185795187950134,0.5662354826927185,0.3972374200820923,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8467355370521545,0.4438891112804413,0.423884242773056,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6692660450935364,0.2149541229009628,0.9885897040367126,284.9052429199219,284.95001220703125,302.0342102050781,296.0755310058594,299.1529846191406,297.2280578613281,284.9066162109375,1.0,0.6185001134872437,0.5478163361549377,0.5478163361549377,1.0,1.0,-3.188645839691162,1.2732195854187012,1.9154263734817505,0.553581178188324,0.8738395571708679,0.8738395571708679,0.0,195.62261962890625,203.0,72894.1640625,0.0,2909.204833984375,1.0,278.1570129394531,282.9371337890625,299.0911560058594,303.85400390625,293.1499938964844,293.1499938964844,278.45001220703125,38507.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802730441093445,1.0,0.0,0.0,3.643911361694336,3.643935918807984,8.859901754476596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.9775390625,0.0,1545.1322021484375,1895.4371337890625,0.0,3219.13916015625,0.9061713218688964,1.0,0.0,3.0,1.0,0.0
17766780,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7713335156440735,0.3357601463794708,0.3059875667095184,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.916474997997284,0.5678313970565796,0.5400146245956421,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9173713326454164,0.5702343583106995,0.399871677160263,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8442201018333435,0.4443139731884002,0.4241804778575897,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6671698093414307,0.2152032554149627,0.9896330237388612,285.001708984375,284.95001220703125,302.0417785644531,296.061279296875,299.1553039550781,297.2353210449219,285.0000305175781,1.0,0.6206987500190735,0.5454947352409363,0.5454947352409363,1.0,1.0,-3.193711996078491,1.2718794345855713,1.92183256149292,0.5500528216362,0.9635880589485168,0.9635880589485168,0.0,198.396224975586,206.0,72307.2734375,0.0,2934.87939453125,1.0,278.4431457519531,283.0467834472656,299.0481262207031,303.6957092285156,293.1499938964844,293.1499938964844,278.1499938964844,33552.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745308518409729,1.0,0.0,0.0,3.7556710243225098,3.755695819854736,9.411706969331136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.46484375,0.0,1635.0986328125,1895.4371337890625,0.0,3165.30712890625,0.9270501136779784,1.0,0.0,3.0,1.0,0.0
17766840,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7713335156440735,0.3357601463794708,0.3059875667095184,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.916474997997284,0.5678313970565796,0.5400146245956421,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9173713326454164,0.5702343583106995,0.399871677160263,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8442201018333435,0.4443139731884002,0.4241804778575897,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6671698093414307,0.2152032554149627,0.9896330237388612,285.001708984375,284.95001220703125,302.0417785644531,296.061279296875,299.1553039550781,297.2353210449219,285.0000305175781,1.0,0.6206987500190735,0.5454947352409363,0.5454947352409363,1.0,1.0,-3.193711996078491,1.2718794345855713,1.92183256149292,0.5500528216362,0.9635880589485168,0.9635880589485168,0.0,198.396224975586,206.0,72307.2734375,0.0,2934.87939453125,1.0,278.4431457519531,283.0467834472656,299.0481262207031,303.6957092285156,293.1499938964844,293.1499938964844,278.1499938964844,33552.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745308518409729,1.0,0.0,0.0,3.7556710243225098,3.755695819854736,9.411706969331136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.46484375,0.0,1635.0986328125,1895.4371337890625,0.0,3165.30712890625,0.9270501136779784,1.0,0.0,3.0,1.0,0.0
17766900,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7699907422065735,0.3354550302028656,0.305999219417572,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9147074222564696,0.5675689578056335,0.5400973558425903,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9166780114173888,0.5717369318008423,0.4011711776256561,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8429214954376221,0.4441922605037689,0.4243360757827759,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6661158204078674,0.2151818722486496,0.9903037548065186,284.8707580566406,284.95001220703125,302.0463562011719,296.0543518066406,299.154052734375,297.234619140625,284.8688659667969,1.0,0.6218401193618774,0.5443339347839355,0.5443339347839355,1.0,1.0,-3.1963870525360107,1.271227240562439,1.9251596927642824,0.5484576225280762,0.8719724416732788,0.8719724416732788,0.0,199.872299194336,206.0,73136.8828125,0.0,2948.52001953125,1.0,278.1954650878906,282.9000549316406,299.08380126953125,303.9083557128906,293.1499938964844,293.1499938964844,278.1499938964844,37739.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798708319664001,1.0,0.0,0.0,3.718629121780396,3.718654155731201,9.226968700204452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.525390625,0.0,1624.1285400390625,1895.4371337890625,0.0,3215.369873046875,0.9197280406951904,1.0,0.0,3.0,1.0,0.0
17766960,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.767970085144043,0.3350483775138855,0.3056882917881012,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9121556878089904,0.5671565532684326,0.5397821664810181,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9151694774627686,0.5731623768806458,0.4021767675876617,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8410065770149231,0.443943589925766,0.4241778254508972,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6645208597183228,0.2150728553533554,0.9902189373970032,284.9049377441406,284.95001220703125,302.0513610839844,296.04754638671875,299.15216064453125,297.23260498046875,284.9064025878906,1.0,0.6228523254394531,0.5431928038597107,0.5431928038597107,1.0,1.0,-3.196552038192749,1.269514083862305,1.9270379543304443,0.5463235378265381,0.8733847141265869,0.8733847141265869,0.0,201.68731689453125,209.0,72812.0625,0.0,2958.775634765625,1.0,278.1572265625,282.9333190917969,299.0631103515625,303.8204040527344,293.1499938964844,293.1499938964844,278.45001220703125,38518.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809217810630798,1.0,0.0,0.0,3.642822742462158,3.6428470611572266,8.854608495312277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.19140625,0.0,1544.0076904296875,1895.4371337890625,0.0,3225.218505859375,0.9058924913406372,1.0,0.0,3.0,1.0,0.0
17767020,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7656153440475464,0.3352164030075073,0.3057222962379455,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.909069836139679,0.5674230456352234,0.5398762822151184,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9142921566963196,0.5773350596427917,0.4049130082130432,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8386989235877991,0.4443220794200897,0.4244242310523987,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6626198291778564,0.2153200954198837,0.9912310242652892,285.00152587890625,284.95001220703125,302.0625305175781,296.0342102050781,299.1556396484375,297.239990234375,284.9998779296875,1.0,0.6250212788581848,0.5409106016159058,0.5409106016159058,1.0,1.0,-3.2015023231506348,1.2679028511047363,1.9335993528366089,0.5440488457679749,0.9631528258323668,0.9631528258323668,0.0,204.4556121826172,212.0,72224.171875,0.0,2984.311279296875,1.0,278.4431457519531,283.0429992675781,299.0208740234375,303.6625061035156,293.1499938964844,293.1499938964844,278.1499938964844,33555.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875142514705658,1.0,0.0,0.0,3.754446506500244,3.754471063613892,9.405570153830922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.662109375,0.0,1633.690673828125,1895.4371337890625,0.0,3171.043212890625,0.9267773032188416,1.0,0.0,3.0,1.0,0.0
17767080,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7656153440475464,0.3352164030075073,0.3057222962379455,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.909069836139679,0.5674230456352234,0.5398762822151184,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9142921566963196,0.5773350596427917,0.4049130082130432,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8386989235877991,0.4443220794200897,0.4244242310523987,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6626198291778564,0.2153200954198837,0.9912310242652892,285.00152587890625,284.95001220703125,302.0625305175781,296.0342102050781,299.1556396484375,297.239990234375,284.9998779296875,1.0,0.6250212788581848,0.5409106016159058,0.5409106016159058,1.0,1.0,-3.2015023231506348,1.2679028511047363,1.9335993528366089,0.5440488457679749,0.9631528258323668,0.9631528258323668,0.0,204.4556121826172,212.0,72224.171875,0.0,2984.311279296875,1.0,278.4431457519531,283.0429992675781,299.0208740234375,303.6625061035156,293.1499938964844,293.1499938964844,278.1499938964844,33555.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875142514705658,1.0,0.0,0.0,3.754446506500244,3.754471063613892,9.405570153830922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.662109375,0.0,1633.690673828125,1895.4371337890625,0.0,3171.043212890625,0.9267773032188416,1.0,0.0,3.0,1.0,0.0
17767140,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7625231742858887,0.3344883024692535,0.3054007589817047,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9052415490150452,0.5666846632957458,0.5395748019218445,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9125314354896544,0.5804817080497742,0.4073608815670013,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8357500433921814,0.4439152181148529,0.4243801832199096,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6602159142494202,0.2151892781257629,0.9917921423912048,284.9052734375,284.95001220703125,302.07501220703125,296.0213317871094,299.15338134765625,297.2375183105469,284.9066467285156,1.0,0.627153217792511,0.538628339767456,0.538628339767456,1.0,1.0,-3.2043275833129883,1.2652510404586792,1.9390766620635984,0.5418800711631775,0.8732765316963196,0.8732765316963196,0.0,207.7328948974609,215.0,72727.8984375,0.0,3008.198974609375,1.0,278.1570129394531,282.9296569824219,299.0367431640625,303.7876281738281,293.1499938964844,293.1499938964844,278.45001220703125,38506.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815180659294128,1.0,0.0,0.0,3.641339063644409,3.6413633823394775,8.847396770761407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.259765625,0.0,1542.2620849609375,1895.4371337890625,0.0,3230.805908203125,0.905593991279602,1.0,0.0,3.0,1.0,0.0
17767200,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7625231742858887,0.3344883024692535,0.3054007589817047,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9052415490150452,0.5666846632957458,0.5395748019218445,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9125314354896544,0.5804817080497742,0.4073608815670013,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8357500433921814,0.4439152181148529,0.4243801832199096,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6602159142494202,0.2151892781257629,0.9917921423912048,284.9052734375,284.95001220703125,302.07501220703125,296.0213317871094,299.15338134765625,297.2375183105469,284.9066467285156,1.0,0.627153217792511,0.538628339767456,0.538628339767456,1.0,1.0,-3.2043275833129883,1.2652510404586792,1.9390766620635984,0.5418800711631775,0.8732765316963196,0.8732765316963196,0.0,207.7328948974609,215.0,72727.8984375,0.0,3008.198974609375,1.0,278.1570129394531,282.9296569824219,299.0367431640625,303.7876281738281,293.1499938964844,293.1499938964844,278.45001220703125,38506.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815180659294128,1.0,0.0,0.0,3.641339063644409,3.6413633823394775,8.847396770761407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.259765625,0.0,1542.2620849609375,1895.4371337890625,0.0,3230.805908203125,0.905593991279602,1.0,0.0,3.0,1.0,0.0
17767260,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7603139281272888,0.3346371650695801,0.305418848991394,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9024714231491088,0.5668748021125793,0.5396029949188232,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9119085669517516,0.5848307609558105,0.4102341532707214,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8335727453231812,0.4442525207996368,0.4245893657207489,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6584457159042358,0.2154310643672943,0.9927818775177002,285.00152587890625,284.95001220703125,302.0884094238281,296.0088806152344,299.1576232910156,297.2447814941406,284.9998779296875,1.0,0.6293049454689026,0.5364152193069458,0.5364152193069458,1.0,1.0,-3.209273338317871,1.2636089324951172,1.945664405822754,0.5398711562156677,0.9627789258956908,0.9627789258956908,0.0,210.49305725097656,218.0,72138.328125,0.0,3033.8115234375,1.0,278.443115234375,283.0391540527344,298.9952392578125,303.63067626953125,293.1499938964844,293.1499938964844,278.1499938964844,33552.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875678539276123,1.0,0.0,0.0,3.7531039714813232,3.75312852859497,9.3988450089455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.9619140625,0.0,1632.1009521484375,1895.4371337890625,0.0,3176.069580078125,0.9264731407165528,1.0,0.0,3.0,1.0,0.0
17767320,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7603139281272888,0.3346371650695801,0.305418848991394,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9024714231491088,0.5668748021125793,0.5396029949188232,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9119085669517516,0.5848307609558105,0.4102341532707214,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8335727453231812,0.4442525207996368,0.4245893657207489,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6584457159042358,0.2154310643672943,0.9927818775177002,285.00152587890625,284.95001220703125,302.0884094238281,296.0088806152344,299.1576232910156,297.2447814941406,284.9998779296875,1.0,0.6293049454689026,0.5364152193069458,0.5364152193069458,1.0,1.0,-3.209273338317871,1.2636089324951172,1.945664405822754,0.5398711562156677,0.9627789258956908,0.9627789258956908,0.0,210.49305725097656,218.0,72138.328125,0.0,3033.8115234375,1.0,278.443115234375,283.0391540527344,298.9952392578125,303.63067626953125,293.1499938964844,293.1499938964844,278.1499938964844,33552.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875678539276123,1.0,0.0,0.0,3.7531039714813232,3.75312852859497,9.3988450089455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.9619140625,0.0,1632.1009521484375,1895.4371337890625,0.0,3176.069580078125,0.9264731407165528,1.0,0.0,3.0,1.0,0.0
17767380,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7572901844978333,0.3338884115219116,0.305082619190216,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8988304138183594,0.5660374164581299,0.5392171144485474,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9102364778518676,0.588058590888977,0.4127524197101593,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.830659806728363,0.4437968730926513,0.4245052933692932,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6560978889465332,0.2152872830629348,0.9933153986930848,284.9053955078125,284.95001220703125,302.10235595703125,295.99676513671875,299.15582275390625,297.2417297363281,284.90673828125,1.0,0.6314144134521484,0.5342020988464355,0.5342020988464355,1.0,1.0,-3.2119805812835693,1.2611007690429688,1.950879693031311,0.5362563729286194,0.8730615377426147,0.8730615377426147,0.0,213.7793731689453,221.0,72645.4296875,0.0,3057.5947265625,1.0,278.15704345703125,282.92584228515625,299.0121154785156,303.7569885253906,293.1499938964844,293.1499938964844,278.45001220703125,38501.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820452094078064,1.0,0.0,0.0,3.6401290893554688,3.640153408050537,8.84151859281701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.17578125,0.0,1540.88134765625,1895.4371337890625,0.0,3235.74462890625,0.9053196907043456,1.0,0.0,3.0,1.0,0.0
17767440,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7572901844978333,0.3338884115219116,0.305082619190216,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8988304138183594,0.5660374164581299,0.5392171144485474,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9102364778518676,0.588058590888977,0.4127524197101593,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.830659806728363,0.4437968730926513,0.4245052933692932,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6560978889465332,0.2152872830629348,0.9933153986930848,284.9053955078125,284.95001220703125,302.10235595703125,295.99676513671875,299.15582275390625,297.2417297363281,284.90673828125,1.0,0.6314144134521484,0.5342020988464355,0.5342020988464355,1.0,1.0,-3.2119805812835693,1.2611007690429688,1.950879693031311,0.5362563729286194,0.8730615377426147,0.8730615377426147,0.0,213.7793731689453,221.0,72645.4296875,0.0,3057.5947265625,1.0,278.15704345703125,282.92584228515625,299.0121154785156,303.7569885253906,293.1499938964844,293.1499938964844,278.45001220703125,38501.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820452094078064,1.0,0.0,0.0,3.6401290893554688,3.640153408050537,8.84151859281701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.17578125,0.0,1540.88134765625,1895.4371337890625,0.0,3235.74462890625,0.9053196907043456,1.0,0.0,3.0,1.0,0.0
17767500,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7558883428573608,0.3339013457298279,0.3049401342868805,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8971046805381775,0.5660146474838257,0.5390136241912842,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9095554947853088,0.5902134776115417,0.4140705466270447,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8292815685272217,0.4438817501068115,0.4244503378868103,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6549704074859619,0.2153568714857101,0.9934403896331788,285.0202941894531,284.95001220703125,302.10943603515625,295.9908752441406,299.15771484375,297.2445068359375,285.0216979980469,1.0,0.6324200630187988,0.5330954790115356,0.5330954790115356,1.0,1.0,-3.213226079940796,1.2598501443862915,1.953376054763794,0.5338556170463562,0.954003095626831,0.954003095626831,0.0,215.3191833496093,221.0,71875.0859375,0.0,3068.713134765625,1.0,278.4019470214844,283.05419921875,298.9648742675781,303.5384216308594,293.1499938964844,293.1499938964844,278.45001220703125,34124.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771286606788635,1.0,0.0,0.0,3.688755512237549,3.688779592514038,9.079313940674184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.154296875,0.0,1562.535400390625,1895.4371337890625,0.0,3189.666015625,0.9143083095550536,1.0,0.0,3.0,1.0,0.0
17767560,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7550761103630066,0.3340109586715698,0.3050841391086578,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.896019697189331,0.566121518611908,0.5391520261764526,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9095868468284608,0.5924738645553589,0.4156770408153534,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8284441828727722,0.4440858364105224,0.4246736764907837,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6543192267417908,0.2155143171548843,0.994262397289276,285.0018005371094,284.95001220703125,302.1165466308594,295.98504638671875,299.160400390625,297.2485656738281,285.000244140625,1.0,0.6335386037826538,0.5319997668266296,0.5319997668266296,1.0,1.0,-3.216751337051392,1.2595561742782593,1.9571951627731323,0.5320574641227722,0.9626376628875732,0.9626376628875732,0.0,216.5508575439453,224.0,72057.8046875,0.0,3083.026611328125,1.0,278.4429931640625,283.0357360839844,298.9712219238281,303.6005859375,293.1499938964844,293.1499938964844,278.1499938964844,33539.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761792778968811,1.0,0.0,0.0,3.7515945434570312,3.751619100570679,9.391286539539578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.3359375,0.0,1630.24072265625,1895.4371337890625,0.0,3180.7646484375,0.9262060523033142,1.0,0.0,3.0,1.0,0.0
17767620,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7521845698356628,0.3332304358482361,0.30472332239151,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8924710750579834,0.5651931762695312,0.5386790037155151,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9080725312232972,0.5957497358322144,0.4182320833206177,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.825630784034729,0.4435974061489105,0.4245566725730896,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6520919799804688,0.2153654098510742,0.9947688579559326,284.9053955078125,284.95001220703125,302.1305847167969,295.97369384765625,299.1584777832031,297.2454528808594,284.90673828125,1.0,0.6356178522109985,0.5298083424568176,0.5298083424568176,1.0,1.0,-3.2192959785461426,1.2569268941879272,1.9623689651489256,0.5282337069511414,0.8728309869766235,0.8728309869766235,0.0,219.8409423828125,227.0,72566.046875,0.0,3106.57421875,1.0,278.15704345703125,282.92205810546875,298.98895263671875,303.7281494140625,293.1499938964844,293.1499938964844,278.45001220703125,38498.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825386166572571,1.0,0.0,0.0,3.639050483703613,3.6390750408172607,8.836280471768987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.94921875,0.0,1539.66259765625,1895.4371337890625,0.0,3240.366943359375,0.9050743579864502,1.0,0.0,3.0,1.0,0.0
17767680,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7521845698356628,0.3332304358482361,0.30472332239151,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8924710750579834,0.5651931762695312,0.5386790037155151,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9080725312232972,0.5957497358322144,0.4182320833206177,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.825630784034729,0.4435974061489105,0.4245566725730896,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6520919799804688,0.2153654098510742,0.9947688579559326,284.9053955078125,284.95001220703125,302.1305847167969,295.97369384765625,299.1584777832031,297.2454528808594,284.90673828125,1.0,0.6356178522109985,0.5298083424568176,0.5298083424568176,1.0,1.0,-3.2192959785461426,1.2569268941879272,1.9623689651489256,0.5282337069511414,0.8728309869766235,0.8728309869766235,0.0,219.8409423828125,227.0,72566.046875,0.0,3106.57421875,1.0,278.15704345703125,282.92205810546875,298.98895263671875,303.7281494140625,293.1499938964844,293.1499938964844,278.45001220703125,38498.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825386166572571,1.0,0.0,0.0,3.639050483703613,3.6390750408172607,8.836280471768987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.94921875,0.0,1539.66259765625,1895.4371337890625,0.0,3240.366943359375,0.9050743579864502,1.0,0.0,3.0,1.0,0.0
