time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767740,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7501203417778015,0.333302766084671,0.3046809136867523,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8898139595985413,0.565191388130188,0.5385298132896423,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9076204895973206,0.6002117395401001,0.4211881458759308,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.823557436466217,0.4438605606555938,0.4246965944766998,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6504676938056946,0.2155911326408386,0.99569171667099,285.0012512207031,284.95001220703125,302.1441345214844,295.962646484375,299.16241455078125,297.2523498535156,284.9996032714844,1.0,0.6377098560333252,0.5276168584823608,0.5276168584823608,1.0,1.0,-3.2238898277282715,1.2550554275512695,1.9688345193862915,0.5252693295478821,0.9619818329811096,0.9619818329811096,0.0,222.61505126953125,230.0,71975.0703125,0.0,3131.76171875,1.0,278.443115234375,283.03155517578125,298.94873046875,303.57257080078125,293.1499938964844,293.1499938964844,278.1499938964844,33554.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766331076622009,1.0,0.0,0.0,3.750787734985352,3.750812292098999,9.387247246195328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.5390625,0.0,1629.4161376953125,1895.4371337890625,0.0,3185.019775390625,0.92595237493515,1.0,0.0,3.0,1.0,0.0
17767800,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7501203417778015,0.333302766084671,0.3046809136867523,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8898139595985413,0.565191388130188,0.5385298132896423,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9076204895973206,0.6002117395401001,0.4211881458759308,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.823557436466217,0.4438605606555938,0.4246965944766998,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6504676938056946,0.2155911326408386,0.99569171667099,285.0012512207031,284.95001220703125,302.1441345214844,295.962646484375,299.16241455078125,297.2523498535156,284.9996032714844,1.0,0.6377098560333252,0.5276168584823608,0.5276168584823608,1.0,1.0,-3.2238898277282715,1.2550554275512695,1.9688345193862915,0.5252693295478821,0.9619818329811096,0.9619818329811096,0.0,222.61505126953125,230.0,71975.0703125,0.0,3131.76171875,1.0,278.443115234375,283.03155517578125,298.94873046875,303.57257080078125,293.1499938964844,293.1499938964844,278.1499938964844,33554.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766331076622009,1.0,0.0,0.0,3.750787734985352,3.750812292098999,9.387247246195328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.5390625,0.0,1629.4161376953125,1895.4371337890625,0.0,3185.019775390625,0.92595237493515,1.0,0.0,3.0,1.0,0.0
17767860,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7473855018615723,0.3324782848358154,0.3042732179164886,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8864251375198364,0.5641789436340332,0.5379732251167297,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9063011407852172,0.6034980416297913,0.4237520396709442,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8208772540092468,0.4433464705944061,0.4245516955852508,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6483971476554871,0.2154355496168136,0.9961614608764648,284.9052734375,284.95001220703125,302.1568603515625,295.95196533203125,299.1595764160156,297.2491455078125,284.9066162109375,1.0,0.6397539377212524,0.5254395008087158,0.5254395008087158,1.0,1.0,-3.226213216781616,1.2521153688430786,1.974097728729248,0.5225107073783875,0.8723288774490356,0.8723288774490356,0.0,225.9129333496093,233.0,72476.765625,0.0,3154.958740234375,1.0,278.15704345703125,282.91845703125,298.9671325683594,303.7001647949219,293.1499938964844,293.1499938964844,278.45001220703125,38512.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829730749130249,1.0,0.0,0.0,3.637316942214966,3.637341260910034,8.827863098304078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.724609375,0.0,1537.837646484375,1895.4371337890625,0.0,3244.4365234375,0.9046977162361144,1.0,0.0,3.0,1.0,0.0
17767920,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7473855018615723,0.3324782848358154,0.3042732179164886,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8864251375198364,0.5641789436340332,0.5379732251167297,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9063011407852172,0.6034980416297913,0.4237520396709442,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8208772540092468,0.4433464705944061,0.4245516955852508,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6483971476554871,0.2154355496168136,0.9961614608764648,284.9052734375,284.95001220703125,302.1568603515625,295.95196533203125,299.1595764160156,297.2491455078125,284.9066162109375,1.0,0.6397539377212524,0.5254395008087158,0.5254395008087158,1.0,1.0,-3.226213216781616,1.2521153688430786,1.974097728729248,0.5225107073783875,0.8723288774490356,0.8723288774490356,0.0,225.9129333496093,233.0,72476.765625,0.0,3154.958740234375,1.0,278.15704345703125,282.91845703125,298.9671325683594,303.7001647949219,293.1499938964844,293.1499938964844,278.45001220703125,38512.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829730749130249,1.0,0.0,0.0,3.637316942214966,3.637341260910034,8.827863098304078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.724609375,0.0,1537.837646484375,1895.4371337890625,0.0,3244.4365234375,0.9046977162361144,1.0,0.0,3.0,1.0,0.0
17767980,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7454599142074585,0.3325263857841491,0.3042042553424835,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8839043974876404,0.564096212387085,0.5377463698387146,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9059959650039672,0.6079702973365784,0.4267143011093139,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8189143538475037,0.4435867667198181,0.4246683716773987,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.646901547908783,0.2156535536050796,0.9970439076423644,285.0008850097656,284.95001220703125,302.1683959960937,295.94158935546875,299.16259765625,297.2563781738281,284.999267578125,1.0,0.6418110132217407,0.5232621431350708,0.5232621431350708,1.0,1.0,-3.2306149005889893,1.249946355819702,1.9806686639785769,0.5206155776977539,0.9611403346061708,0.9611403346061708,0.0,228.68704223632807,236.0,71881.1640625,0.0,3179.843994140625,1.0,278.4430847167969,283.02801513671875,298.9273986816406,303.54473876953125,293.1499938964844,293.1499938964844,278.1499938964844,33564.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770110607147217,1.0,0.0,0.0,3.748737812042236,3.748762369155884,9.37698871439352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.857421875,0.0,1627.102294921875,1895.4371337890625,0.0,3188.5634765625,0.9254974126815796,1.0,0.0,3.0,1.0,0.0
17768040,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7454599142074585,0.3325263857841491,0.3042042553424835,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8839043974876404,0.564096212387085,0.5377463698387146,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9059959650039672,0.6079702973365784,0.4267143011093139,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8189143538475037,0.4435867667198181,0.4246683716773987,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.646901547908783,0.2156535536050796,0.9970439076423644,285.0008850097656,284.95001220703125,302.1683959960937,295.94158935546875,299.16259765625,297.2563781738281,284.999267578125,1.0,0.6418110132217407,0.5232621431350708,0.5232621431350708,1.0,1.0,-3.2306149005889893,1.249946355819702,1.9806686639785769,0.5206155776977539,0.9611403346061708,0.9611403346061708,0.0,228.68704223632807,236.0,71881.1640625,0.0,3179.843994140625,1.0,278.4430847167969,283.02801513671875,298.9273986816406,303.54473876953125,293.1499938964844,293.1499938964844,278.1499938964844,33564.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770110607147217,1.0,0.0,0.0,3.748737812042236,3.748762369155884,9.37698871439352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.857421875,0.0,1627.102294921875,1895.4371337890625,0.0,3188.5634765625,0.9254974126815796,1.0,0.0,3.0,1.0,0.0
17768100,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7444177865982056,0.3321533501148224,0.3041502237319946,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8825553059577942,0.563621997833252,0.537626326084137,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9057092666625975,0.6096498370170593,0.4281521439552307,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8178611993789673,0.4433777928352356,0.424739122390747,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6461274027824402,0.2156137079000473,0.9976373910903932,284.8709716796875,284.95001220703125,302.1736145019531,295.9364929199219,299.1611022949219,297.2554626464844,284.8692321777344,1.0,0.6428799629211426,0.5221734642982483,0.5221734642982483,1.0,1.0,-3.232939958572388,1.2489404678344729,1.9839993715286253,0.5192884206771851,0.8700432777404785,0.8700432777404785,0.0,230.16734313964844,236.0,72705.640625,0.0,3193.08642578125,1.0,278.19561767578125,282.8824157714844,298.96533203125,303.75885009765625,293.1499938964844,293.1499938964844,278.1499938964844,37784.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823102116584778,1.0,0.0,0.0,3.710677146911621,3.710701942443848,9.187547789224482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.041015625,0.0,1615.302001953125,1895.4371337890625,0.0,3238.226806640625,0.9179750680923462,1.0,0.0,3.0,1.0,0.0
17768160,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7428107857704163,0.3316884636878967,0.3037847578525543,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.880569577217102,0.5630056858062744,0.537118136882782,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9047333598136902,0.6112462878227234,0.4292749166488647,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8162525296211243,0.4430478513240814,0.4245028793811798,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6448983550071716,0.2154830694198608,0.9974656701087952,284.9050598144531,284.95001220703125,302.17840576171875,295.9315185546875,299.1587829589844,297.2533264160156,284.9064636230469,1.0,0.6438198089599609,0.5211161971092224,0.5211161971092224,1.0,1.0,-3.232749938964844,1.2469794750213623,1.985770583152771,0.5169930458068848,0.8715406656265259,0.8715406656265259,0.0,231.9830780029297,239.0,72377.75,0.0,3202.699462890625,1.0,278.15728759765625,282.9153137207031,298.9465637207031,303.6730651855469,293.1499938964844,293.1499938964844,278.45001220703125,38533.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883314847946167,1.0,0.0,0.0,3.634852647781372,3.63487696647644,8.81590494827833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.8095703125,0.0,1535.2620849609375,1895.4371337890625,0.0,3247.6376953125,0.9041250944137572,1.0,0.0,3.0,1.0,0.0
17768220,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.740854799747467,0.3317169845104217,0.3037064373493194,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8779661059379578,0.5628398656845093,0.5368217825889587,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.904327630996704,0.6157146096229553,0.4322386085987091,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8141896724700928,0.4432573914527893,0.4245989322662353,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6433659195899963,0.2156808078289032,0.9982922673225404,285.0007019042969,284.95001220703125,302.1865234375,295.9217529296875,299.1607666015625,297.2601928710937,284.9991149902344,1.0,0.6458427906036377,0.5190017223358154,0.5190017223358154,1.0,1.0,-3.236961603164673,1.2450640201568604,1.991897702217102,0.5123530030250549,0.9603154063224792,0.9603154063224792,0.0,234.7572631835937,242.0,71788.3125,0.0,3227.279052734375,1.0,278.4430847167969,283.02508544921875,298.9074401855469,303.5182800292969,293.1499938964844,293.1499938964844,278.1499938964844,33566.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773274421691895,1.0,0.0,0.0,3.746267795562744,3.746292114257813,9.364636071040876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.7138671875,0.0,1624.2457275390625,1895.4371337890625,0.0,3191.52978515625,0.9249427914619446,1.0,0.0,3.0,1.0,0.0
17768280,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.740854799747467,0.3317169845104217,0.3037064373493194,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8779661059379578,0.5628398656845093,0.5368217825889587,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.904327630996704,0.6157146096229553,0.4322386085987091,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8141896724700928,0.4432573914527893,0.4245989322662353,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6433659195899963,0.2156808078289032,0.9982922673225404,285.0007019042969,284.95001220703125,302.1865234375,295.9217529296875,299.1607666015625,297.2601928710937,284.9991149902344,1.0,0.6458427906036377,0.5190017223358154,0.5190017223358154,1.0,1.0,-3.236961603164673,1.2450640201568604,1.991897702217102,0.5123530030250549,0.9603154063224792,0.9603154063224792,0.0,234.7572631835937,242.0,71788.3125,0.0,3227.279052734375,1.0,278.4430847167969,283.02508544921875,298.9074401855469,303.5182800292969,293.1499938964844,293.1499938964844,278.1499938964844,33566.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773274421691895,1.0,0.0,0.0,3.746267795562744,3.746292114257813,9.364636071040876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.7138671875,0.0,1624.2457275390625,1895.4371337890625,0.0,3191.52978515625,0.9249427914619446,1.0,0.0,3.0,1.0,0.0
17768340,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7382749915122986,0.3308719992637634,0.3032797873020172,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.874677300453186,0.56168133020401,0.5361286997795105,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9031055569648744,0.6189833283424377,0.4347952902317047,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8115054965019226,0.4426981210708618,0.4244143664836883,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6414164900779724,0.2155003249645233,0.9986701011657716,284.90545654296875,284.95001220703125,302.1923522949219,295.91229248046875,299.15509033203125,297.2565002441406,284.90673828125,1.0,0.6478188037872314,0.5168872475624084,0.5168872475624084,1.0,1.0,-3.238927125930786,1.2421231269836426,1.996803998947144,0.5075259208679199,0.8711075186729431,0.8711075186729431,0.0,238.0509490966797,245.0,72284.90625,0.0,3249.822509765625,1.0,278.1571044921875,282.9129638671875,298.92724609375,303.64697265625,293.1499938964844,293.1499938964844,278.45001220703125,38523.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836345672607422,1.0,0.0,0.0,3.631926059722901,3.6319503784179688,8.801714557193918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.8681640625,0.0,1531.9420166015625,1895.4371337890625,0.0,3250.632080078125,0.9035072326660156,1.0,0.0,3.0,1.0,0.0
17768400,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7382749915122986,0.3308719992637634,0.3032797873020172,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.874677300453186,0.56168133020401,0.5361286997795105,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9031055569648744,0.6189833283424377,0.4347952902317047,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8115054965019226,0.4426981210708618,0.4244143664836883,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6414164900779724,0.2155003249645233,0.9986701011657716,284.90545654296875,284.95001220703125,302.1923522949219,295.91229248046875,299.15509033203125,297.2565002441406,284.90673828125,1.0,0.6478188037872314,0.5168872475624084,0.5168872475624084,1.0,1.0,-3.238927125930786,1.2421231269836426,1.996803998947144,0.5075259208679199,0.8711075186729431,0.8711075186729431,0.0,238.0509490966797,245.0,72284.90625,0.0,3249.822509765625,1.0,278.1571044921875,282.9129638671875,298.92724609375,303.64697265625,293.1499938964844,293.1499938964844,278.45001220703125,38523.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836345672607422,1.0,0.0,0.0,3.631926059722901,3.6319503784179688,8.801714557193918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.8681640625,0.0,1531.9420166015625,1895.4371337890625,0.0,3250.632080078125,0.9035072326660156,1.0,0.0,3.0,1.0,0.0
17768460,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7364649772644043,0.3308993577957153,0.303196370601654,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8722295761108398,0.5614542365074158,0.5357704758644104,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9028461575508118,0.6234642267227173,0.437762588262558,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8095248341560364,0.4428935050964355,0.4244926869869232,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6400119662284851,0.2156981378793716,0.9994694590568542,285.0002136230469,284.95001220703125,302.19561767578125,295.90313720703125,299.1546325683594,297.2627868652344,284.9986267089844,1.0,0.6498121619224548,0.5148256421089172,0.5148256421089172,1.0,1.0,-3.243010997772217,1.239999532699585,2.003011465072632,0.5041683912277222,0.9591375589370728,0.9591375589370728,0.0,240.8184509277344,248.0,71688.7578125,0.0,3274.18359375,1.0,278.44305419921875,283.0224304199219,298.8886108398437,303.49267578125,293.1499938964844,293.1499938964844,278.1499938964844,33574.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775969743728638,1.0,0.0,0.0,3.743207931518554,3.743232488632202,9.34934519136732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.80859375,0.0,1620.75048828125,1895.4371337890625,0.0,3194.056396484375,0.9242556095123292,1.0,0.0,3.0,1.0,0.0
17768520,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7364649772644043,0.3308993577957153,0.303196370601654,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8722295761108398,0.5614542365074158,0.5357704758644104,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9028461575508118,0.6234642267227173,0.437762588262558,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8095248341560364,0.4428935050964355,0.4244926869869232,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6400119662284851,0.2156981378793716,0.9994694590568542,285.0002136230469,284.95001220703125,302.19561767578125,295.90313720703125,299.1546325683594,297.2627868652344,284.9986267089844,1.0,0.6498121619224548,0.5148256421089172,0.5148256421089172,1.0,1.0,-3.243010997772217,1.239999532699585,2.003011465072632,0.5041683912277222,0.9591375589370728,0.9591375589370728,0.0,240.8184509277344,248.0,71688.7578125,0.0,3274.18359375,1.0,278.44305419921875,283.0224304199219,298.8886108398437,303.49267578125,293.1499938964844,293.1499938964844,278.1499938964844,33574.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775969743728638,1.0,0.0,0.0,3.743207931518554,3.743232488632202,9.34934519136732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.80859375,0.0,1620.75048828125,1895.4371337890625,0.0,3194.056396484375,0.9242556095123292,1.0,0.0,3.0,1.0,0.0
17768580,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7340846061706543,0.3300590813159942,0.3027671873569488,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8691694140434265,0.5602397322654724,0.5350175499916077,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9018424153327942,0.626731812953949,0.4403151571750641,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.806954026222229,0.4423205554485321,0.4242894351482391,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6382398009300232,0.2155190408229828,0.999829113483429,284.90545654296875,284.95001220703125,302.1959228515625,295.8942565917969,299.1460876464844,297.25848388671875,284.9067077636719,1.0,0.651760458946228,0.512764036655426,0.512764036655426,1.0,1.0,-3.2448570728302,1.2367544174194336,2.0081024169921875,0.5016476511955261,0.8701099753379822,0.8701099753379822,0.0,244.1078643798828,251.0,72173.8125,0.0,3296.504150390625,1.0,278.1571044921875,282.9110412597656,298.9090270996094,303.62127685546875,293.1499938964844,293.1499938964844,278.45001220703125,38540.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883870005607605,1.0,0.0,0.0,3.627841711044312,3.62786602973938,8.781930205259414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.001953125,0.0,1527.54541015625,1895.4371337890625,0.0,3252.837158203125,0.9026122093200684,1.0,0.0,3.0,1.0,0.0
17768640,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7340846061706543,0.3300590813159942,0.3027671873569488,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8691694140434265,0.5602397322654724,0.5350175499916077,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9018424153327942,0.626731812953949,0.4403151571750641,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.806954026222229,0.4423205554485321,0.4242894351482391,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6382398009300232,0.2155190408229828,0.999829113483429,284.90545654296875,284.95001220703125,302.1959228515625,295.8942565917969,299.1460876464844,297.25848388671875,284.9067077636719,1.0,0.651760458946228,0.512764036655426,0.512764036655426,1.0,1.0,-3.2448570728302,1.2367544174194336,2.0081024169921875,0.5016476511955261,0.8701099753379822,0.8701099753379822,0.0,244.1078643798828,251.0,72173.8125,0.0,3296.504150390625,1.0,278.1571044921875,282.9110412597656,298.9090270996094,303.62127685546875,293.1499938964844,293.1499938964844,278.45001220703125,38540.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883870005607605,1.0,0.0,0.0,3.627841711044312,3.62786602973938,8.781930205259414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.001953125,0.0,1527.54541015625,1895.4371337890625,0.0,3252.837158203125,0.9026122093200684,1.0,0.0,3.0,1.0,0.0
17768700,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7330040335655212,0.3300239443778991,0.3025831282138824,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8677522540092468,0.5600300431251526,0.5346389412879944,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9014910459518432,0.6289281845092773,0.4416518807411194,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8057438731193542,0.4423484206199646,0.4241796433925628,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6374031901359558,0.2155716866254806,0.9998658299446106,285.0188903808594,284.95001220703125,302.19488525390625,295.88995361328125,299.1440734863281,297.2607727050781,285.0201416015625,1.0,0.6526874899864197,0.5117332339286804,0.5117332339286804,1.0,1.0,-3.245694875717163,1.2350797653198242,2.01061487197876,0.5003700852394104,0.9499056935310364,0.9499056935310364,0.0,245.6436920166016,251.0,71396.9609375,0.0,3306.89111328125,1.0,278.4016418457031,283.0386962890625,298.86297607421875,303.40399169921875,293.1499938964844,293.1499938964844,278.45001220703125,34141.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788373470306396,1.0,0.0,0.0,3.67625093460083,3.67627477645874,9.01786165741214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.2578125,0.0,1548.565185546875,1895.4371337890625,0.0,3205.68359375,0.911518931388855,1.0,0.0,3.0,1.0,0.0
17768760,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7323952913284302,0.3300800323486328,0.3026785850524902,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8668572306632996,0.559945821762085,0.5345969796180725,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9016987681388856,0.6312124133110046,0.443280279636383,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8050225973129272,0.4424909949302673,0.4243446588516235,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.636942982673645,0.215710312128067,1.0005978345870972,284.99981689453125,284.95001220703125,302.19293212890625,295.8856811523437,299.1425170898437,297.2640991210937,284.9982604980469,1.0,0.6537263989448547,0.5107253193855286,0.5107253193855286,1.0,1.0,-3.2487950325012207,1.234372854232788,2.0144221782684326,0.4995691776275635,0.9575201272964478,0.9575201272964478,0.0,246.8769989013672,254.0,71570.6953125,0.0,3320.646728515625,1.0,278.4429016113281,283.02069091796875,298.87078857421875,303.4666748046875,293.1499938964844,293.1499938964844,278.1499938964844,33580.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777729868888855,1.0,0.0,0.0,3.738312959671021,3.738337278366089,9.324908774033248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.7138671875,0.0,1615.1180419921875,1895.4371337890625,0.0,3195.706787109375,0.9232326745986938,1.0,0.0,3.0,1.0,0.0
17768820,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7300818562507629,0.3292343318462372,0.3022443950176239,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8638749718666077,0.5586712956428528,0.5337859392166138,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9007371068000792,0.634468138217926,0.4458258152008056,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.802446722984314,0.4418931007385254,0.4241178631782532,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6352306008338928,0.2155204266309738,1.0009137392044067,284.9056701660156,284.95001220703125,302.1863098144531,295.8773803710937,299.1310119628906,297.2592163085937,284.9068908691406,1.0,0.655644953250885,0.5087095499038696,0.5087095499038696,1.0,1.0,-3.2504751682281494,1.2310941219329834,2.019381046295166,0.4967637360095978,0.8688716292381287,0.8688716292381287,0.0,250.1678771972656,257.0,72046.953125,0.0,3342.66845703125,1.0,278.1571655273437,282.91015625,298.8918762207031,303.59552001953125,293.1499938964844,293.1499938964844,278.45001220703125,38550.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840000629425049,1.0,0.0,0.0,3.6221883296966553,3.622212648391724,8.754581131142913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.5244140625,0.0,1521.3831787109375,1895.4371337890625,0.0,3254.05517578125,0.9013664722442628,1.0,0.0,3.0,1.0,0.0
17768880,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7300818562507629,0.3292343318462372,0.3022443950176239,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8638749718666077,0.5586712956428528,0.5337859392166138,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9007371068000792,0.634468138217926,0.4458258152008056,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.802446722984314,0.4418931007385254,0.4241178631782532,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6352306008338928,0.2155204266309738,1.0009137392044067,284.9056701660156,284.95001220703125,302.1863098144531,295.8773803710937,299.1310119628906,297.2592163085937,284.9068908691406,1.0,0.655644953250885,0.5087095499038696,0.5087095499038696,1.0,1.0,-3.2504751682281494,1.2310941219329834,2.019381046295166,0.4967637360095978,0.8688716292381287,0.8688716292381287,0.0,250.1678771972656,257.0,72046.953125,0.0,3342.66845703125,1.0,278.1571655273437,282.91015625,298.8918762207031,303.59552001953125,293.1499938964844,293.1499938964844,278.45001220703125,38550.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840000629425049,1.0,0.0,0.0,3.6221883296966553,3.622212648391724,8.754581131142913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.5244140625,0.0,1521.3831787109375,1895.4371337890625,0.0,3254.05517578125,0.9013664722442628,1.0,0.0,3.0,1.0,0.0
17768940,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7283982634544373,0.3292418420314789,0.3021503686904907,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8615686893463135,0.5583130717277527,0.533311665058136,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9005659818649292,0.6389425992965698,0.4487904012203216,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8004965782165527,0.4420339465141296,0.4241513907909393,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6339412331581116,0.2156982570886612,1.0016437768936155,284.9989318847656,284.95001220703125,302.1756591796875,295.86932373046875,299.12457275390625,297.2644348144531,284.9973449707031,1.0,0.65758216381073,0.5066937208175659,0.5066937208175659,1.0,1.0,-3.2542665004730225,1.228758692741394,2.025507926940918,0.4933014214038849,0.9554312825202942,0.9554312825202942,0.0,252.9351806640625,260.0,71446.28125,0.0,3366.56494140625,1.0,278.4429626464844,283.0191955566406,298.8542785644531,303.4419860839844,293.1499938964844,293.1499938964844,278.1499938964844,33598.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877855658531189,1.0,0.0,0.0,3.733039617538452,3.733063936233521,9.298619261244312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.4794921875,0.0,1609.1549072265625,1895.4371337890625,0.0,3196.481201171875,0.9219759106636048,1.0,0.0,3.0,1.0,0.0
17769000,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7283982634544373,0.3292418420314789,0.3021503686904907,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8615686893463135,0.5583130717277527,0.533311665058136,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9005659818649292,0.6389425992965698,0.4487904012203216,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8004965782165527,0.4420339465141296,0.4241513907909393,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6339412331581116,0.2156982570886612,1.0016437768936155,284.9989318847656,284.95001220703125,302.1756591796875,295.86932373046875,299.12457275390625,297.2644348144531,284.9973449707031,1.0,0.65758216381073,0.5066937208175659,0.5066937208175659,1.0,1.0,-3.2542665004730225,1.228758692741394,2.025507926940918,0.4933014214038849,0.9554312825202942,0.9554312825202942,0.0,252.9351806640625,260.0,71446.28125,0.0,3366.56494140625,1.0,278.4429626464844,283.0191955566406,298.8542785644531,303.4419860839844,293.1499938964844,293.1499938964844,278.1499938964844,33598.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877855658531189,1.0,0.0,0.0,3.733039617538452,3.733063936233521,9.298619261244312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.4794921875,0.0,1609.1549072265625,1895.4371337890625,0.0,3196.481201171875,0.9219759106636048,1.0,0.0,3.0,1.0,0.0
17769060,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7260915040969849,0.3283858001232147,0.3017079830169678,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8586124777793884,0.5569824576377869,0.532447874546051,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8995830416679382,0.6421801447868347,0.4513253271579742,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7979198694229126,0.4414094686508178,0.4239010512828827,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6322447061538696,0.2154968678951263,1.0019197463989258,284.906005859375,284.95001220703125,302.16064453125,295.86151123046875,299.1100158691406,297.2593994140625,284.9071655273437,1.0,0.659471333026886,0.5047004818916321,0.5047004818916321,1.0,1.0,-3.255781412124634,1.2255299091339111,2.0302515029907227,0.4889948070049286,0.8675145506858826,0.8675145506858826,0.0,256.2269287109375,263.0,71916.921875,0.0,3388.279296875,1.0,278.1571960449219,282.91021728515625,298.8759460449219,303.5707702636719,293.1499938964844,293.1499938964844,278.45001220703125,38557.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840688467025757,1.0,0.0,0.0,3.615670919418335,3.615694999694824,8.72310465638293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.083984375,0.0,1514.26708984375,1895.4371337890625,0.0,3254.698974609375,0.8999276757240295,1.0,0.0,3.0,1.0,0.0
17769120,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7260915040969849,0.3283858001232147,0.3017079830169678,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8586124777793884,0.5569824576377869,0.532447874546051,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8995830416679382,0.6421801447868347,0.4513253271579742,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7979198694229126,0.4414094686508178,0.4239010512828827,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6322447061538696,0.2154968678951263,1.0019197463989258,284.906005859375,284.95001220703125,302.16064453125,295.86151123046875,299.1100158691406,297.2593994140625,284.9071655273437,1.0,0.659471333026886,0.5047004818916321,0.5047004818916321,1.0,1.0,-3.255781412124634,1.2255299091339111,2.0302515029907227,0.4889948070049286,0.8675145506858826,0.8675145506858826,0.0,256.2269287109375,263.0,71916.921875,0.0,3388.279296875,1.0,278.1571960449219,282.91021728515625,298.8759460449219,303.5707702636719,293.1499938964844,293.1499938964844,278.45001220703125,38557.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840688467025757,1.0,0.0,0.0,3.615670919418335,3.615694999694824,8.72310465638293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.083984375,0.0,1514.26708984375,1895.4371337890625,0.0,3254.698974609375,0.8999276757240295,1.0,0.0,3.0,1.0,0.0
17769180,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7244274616241455,0.3283799886703491,0.3016057908535003,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.856350302696228,0.5565688014030457,0.5319250822067261,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8994190096855164,0.6466472148895264,0.4542860090732574,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7959943413734436,0.4415243864059448,0.4239132404327392,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6309848427772522,0.2156671732664108,1.0026226043701172,284.9983215332031,284.95001220703125,302.14093017578125,295.8539428710937,299.1003112792969,297.2646789550781,284.9967346191406,1.0,0.6613814234733582,0.5027072429656982,0.5027072429656982,1.0,1.0,-3.259440422058105,1.223167896270752,2.036272525787353,0.4848086535930633,0.95327627658844,0.95327627658844,0.0,258.9915466308594,266.0,71319.4921875,0.0,3411.949462890625,1.0,278.44293212890625,283.0188903808594,298.8387756347656,303.4179077148437,293.1499938964844,293.1499938964844,278.1499938964844,33604.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778955340385437,1.0,0.0,0.0,3.72660493850708,3.726629257202149,9.266591405321378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.7646484375,0.0,1601.78076171875,1895.4371337890625,0.0,3196.855224609375,0.9205273985862732,1.0,0.0,3.0,1.0,0.0
17769240,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7244274616241455,0.3283799886703491,0.3016057908535003,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.856350302696228,0.5565688014030457,0.5319250822067261,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8994190096855164,0.6466472148895264,0.4542860090732574,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7959943413734436,0.4415243864059448,0.4239132404327392,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6309848427772522,0.2156671732664108,1.0026226043701172,284.9983215332031,284.95001220703125,302.14093017578125,295.8539428710937,299.1003112792969,297.2646789550781,284.9967346191406,1.0,0.6613814234733582,0.5027072429656982,0.5027072429656982,1.0,1.0,-3.259440422058105,1.223167896270752,2.036272525787353,0.4848086535930633,0.95327627658844,0.95327627658844,0.0,258.9915466308594,266.0,71319.4921875,0.0,3411.949462890625,1.0,278.44293212890625,283.0188903808594,298.8387756347656,303.4179077148437,293.1499938964844,293.1499938964844,278.1499938964844,33604.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778955340385437,1.0,0.0,0.0,3.72660493850708,3.726629257202149,9.266591405321378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.7646484375,0.0,1601.78076171875,1895.4371337890625,0.0,3196.855224609375,0.9205273985862732,1.0,0.0,3.0,1.0,0.0
17769300,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7235336303710938,0.3279860913753509,0.3015293776988983,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8551691770553589,0.5559406280517578,0.5316547751426697,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8992339372634888,0.6482779383659363,0.4557061195373535,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7949867844581604,0.4412552118301391,0.4239259958267212,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6303492188453674,0.215606689453125,1.00312340259552,284.8707580566406,284.95001220703125,302.1291809082031,295.8502197265625,299.0917663574219,297.2626342773437,284.869384765625,1.0,0.6623748540878296,0.5017105937004089,0.5017105937004089,1.0,1.0,-3.261354446411133,1.2219830751419067,2.039371490478516,0.4829166829586029,0.863151490688324,0.863151490688324,0.0,260.4750366210937,266.0,72111.765625,0.0,3424.5478515625,1.0,278.1961669921875,282.8768920898437,298.87841796875,303.6316833496094,293.1499938964844,293.1499938964844,278.1499938964844,37963.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831493258476257,1.0,0.0,0.0,3.6845862865448,3.6846110820770255,9.05880199297826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.69921875,0.0,1586.8157958984375,1895.4371337890625,0.0,3246.087158203125,0.912225306034088,1.0,0.0,3.0,1.0,0.0
17769360,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7221662402153015,0.3275102376937866,0.3011514544486999,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8534945845603943,0.5551841259002686,0.5310108065605164,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8984792232513428,0.6498125791549683,0.4567872583866119,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7934897541999817,0.4408738613128662,0.4236385524272918,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6293526887893677,0.2154620289802551,1.002876043319702,284.9059753417969,284.95001220703125,302.1161499023437,295.8465576171875,299.0820007324219,297.2594909667969,284.9071960449219,1.0,0.6632412672042847,0.5007382035255432,0.5007382035255432,1.0,1.0,-3.260783672332764,1.2198129892349243,2.040970802307129,0.4806264638900757,0.8657650351524353,0.8657650351524353,0.0,262.2859802246094,269.0,71779.3515625,0.0,3433.3427734375,1.0,278.157470703125,282.9110412597656,298.86090087890625,303.5469055175781,293.1499938964844,293.1499938964844,278.45001220703125,38579.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840835690498352,1.0,0.0,0.0,3.608316659927368,3.6083407402038574,8.687655963512952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.2568359375,0.0,1506.364013671875,1895.4371337890625,0.0,3254.837158203125,0.8982732892036438,1.0,0.0,3.0,1.0,0.0
17769420,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7205201983451843,0.3274689614772796,0.3010229468345642,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8512964844703674,0.5546913743019104,0.5304203033447266,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8982987403869629,0.6541367173194885,0.4596574604511261,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7916111946105957,0.4409448504447937,0.4236145317554474,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6281384825706482,0.2156238704919815,1.00355064868927,284.9973449707031,284.95001220703125,302.0859680175781,295.8393249511719,299.06805419921875,297.26416015625,284.9957580566406,1.0,0.6651145219802856,0.4987934231758117,0.4987934231758117,1.0,1.0,-3.2641446590423584,1.2172855138778689,2.0468590259552,0.4769264459609985,0.9505960941314696,0.9505960941314696,0.0,265.0683898925781,272.0,71182.796875,0.0,3456.514892578125,1.0,278.44287109375,283.01934814453125,298.82403564453125,303.3941955566406,293.1499938964844,293.1499938964844,278.1499938964844,33621.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778892159461975,1.0,0.0,0.0,3.719004631042481,3.719028949737549,9.228832027474708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.556640625,0.0,1593.1680908203125,1895.4371337890625,0.0,3196.796142578125,0.9188223481178284,1.0,0.0,3.0,1.0,0.0
17769480,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7205201983451843,0.3274689614772796,0.3010229468345642,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8512964844703674,0.5546913743019104,0.5304203033447266,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8982987403869629,0.6541367173194885,0.4596574604511261,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7916111946105957,0.4409448504447937,0.4236145317554474,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6281384825706482,0.2156238704919815,1.00355064868927,284.9973449707031,284.95001220703125,302.0859680175781,295.8393249511719,299.06805419921875,297.26416015625,284.9957580566406,1.0,0.6651145219802856,0.4987934231758117,0.4987934231758117,1.0,1.0,-3.2641446590423584,1.2172855138778689,2.0468590259552,0.4769264459609985,0.9505960941314696,0.9505960941314696,0.0,265.0683898925781,272.0,71182.796875,0.0,3456.514892578125,1.0,278.44287109375,283.01934814453125,298.82403564453125,303.3941955566406,293.1499938964844,293.1499938964844,278.1499938964844,33621.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778892159461975,1.0,0.0,0.0,3.719004631042481,3.719028949737549,9.228832027474708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.556640625,0.0,1593.1680908203125,1895.4371337890625,0.0,3196.796142578125,0.9188223481178284,1.0,0.0,3.0,1.0,0.0
17769540,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7195773124694824,0.327031672000885,0.3009161949157715,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8500832319259644,0.5539880394935608,0.530088484287262,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8980738520622253,0.6557468175888062,0.4610690772533417,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7905689477920532,0.4406323134899139,0.423595666885376,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6274862289428711,0.2155496925115585,1.0040249824523926,284.8698425292969,284.95001220703125,302.0679931640625,295.8356018066406,299.0567932128906,297.2616271972656,284.8696594238281,1.0,0.6661211848258972,0.4977821409702301,0.4977821409702301,1.0,1.0,-3.265868902206421,1.2159249782562256,2.049943923950196,0.475175678730011,0.8592225313186646,0.8592225313186646,0.0,266.6327209472656,272.0,71932.078125,0.0,3469.172607421875,1.0,278.1929931640625,282.8787841796875,298.864013671875,303.60467529296875,293.1499938964844,293.1499938964844,278.1499938964844,38279.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832728862762451,1.0,0.0,0.0,3.669661521911621,3.669686317443848,8.985563795249618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.7197265625,0.0,1572.297607421875,1895.4371337890625,0.0,3247.244873046875,0.909177303314209,1.0,0.0,3.0,1.0,0.0
