time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769600,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7182679772377014,0.3265692293643951,0.300537496805191,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8485246896743774,0.5532415509223938,0.5294370651245117,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8973608016967773,0.6571969389915466,0.4620685875415802,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7891656756401062,0.4402548968791961,0.4232984781265259,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6265549063682556,0.2154084146022796,1.003754496574402,284.9065856933594,284.95001220703125,302.04998779296875,295.83221435546875,299.04541015625,297.2586364746094,284.9076232910156,1.0,0.6669304966926575,0.4968486428260803,0.4968486428260803,1.0,1.0,-3.265150547027588,1.2137203216552734,2.0514302253723145,0.4731135964393616,0.8639721274375916,0.8639721274375916,0.0,268.3743591308594,260.0,71628.796875,0.0,3477.2490234375,1.0,278.1573181152344,282.9133605957031,298.84637451171875,303.5220947265625,293.1499938964844,293.1499938964844,278.45001220703125,38581.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840551972389221,1.0,0.0,0.0,3.598976850509644,3.599000930786133,8.642738862363331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.69140625,0.0,1496.1881103515625,1895.4371337890625,0.0,3254.5712890625,0.8962457776069641,1.0,0.0,3.0,1.0,0.0
17769660,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7203440070152283,0.3265208899974823,0.3001416027545929,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8509098291397095,0.552704930305481,0.528533935546875,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.902355134487152,0.661506175994873,0.4647208154201507,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7917904257774353,0.4403027594089508,0.4229811429977417,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6284837126731873,0.2155745178461074,1.003150463104248,284.9947814941406,284.95001220703125,302.0102844238281,295.82586669921875,299.02813720703125,297.2635498046875,284.9931335449219,1.0,0.6645522713661194,0.49498051404953,0.49498051404953,1.0,1.0,-3.265666007995605,1.2100788354873655,2.0555872917175293,0.4692807197570801,0.9458957314491272,0.9458957314491272,0.0,264.2841186523437,248.0,70988.078125,0.0,3455.659912109375,1.0,278.4427795410156,283.0201110839844,298.80987548828125,303.3680725097656,293.1499938964844,293.1499938964844,278.1499938964844,33686.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777225613594055,1.0,0.0,0.0,3.7081146240234375,3.708138942718506,9.174863180305692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.046875,0.0,1581.20751953125,1895.4371337890625,0.0,3195.23388671875,0.9163988828659058,1.0,0.0,3.0,1.0,0.0
17769720,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7203440070152283,0.3265208899974823,0.3001416027545929,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8509098291397095,0.552704930305481,0.528533935546875,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.902355134487152,0.661506175994873,0.4647208154201507,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7917904257774353,0.4403027594089508,0.4229811429977417,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6284837126731873,0.2155745178461074,1.003150463104248,284.9947814941406,284.95001220703125,302.0102844238281,295.82586669921875,299.02813720703125,297.2635498046875,284.9931335449219,1.0,0.6645522713661194,0.49498051404953,0.49498051404953,1.0,1.0,-3.265666007995605,1.2100788354873655,2.0555872917175293,0.4692807197570801,0.9458957314491272,0.9458957314491272,0.0,264.2841186523437,248.0,70988.078125,0.0,3455.659912109375,1.0,278.4427795410156,283.0201110839844,298.80987548828125,303.3680725097656,293.1499938964844,293.1499938964844,278.1499938964844,33686.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777225613594055,1.0,0.0,0.0,3.7081146240234375,3.708138942718506,9.174863180305692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.046875,0.0,1581.20751953125,1895.4371337890625,0.0,3195.23388671875,0.9163988828659058,1.0,0.0,3.0,1.0,0.0
17769780,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7240585088729858,0.3257002532482147,0.2993062734603882,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8555028438568115,0.5512809157371521,0.5271356105804443,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9100509881973268,0.6646161079406738,0.466842383146286,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7965731620788574,0.439653068780899,0.4222654104232788,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.631970226764679,0.215428426861763,1.0015900135040283,284.90594482421875,284.95001220703125,301.9691162109375,295.82086181640625,299.00421142578125,297.2590026855469,284.9068603515625,1.0,0.6601948738098145,0.4931124150753021,0.4931124150753021,1.0,1.0,-3.2628023624420166,1.2050275802612305,2.057774782180786,0.464941531419754,0.8595205545425415,0.8595205545425415,0.0,256.8081359863281,236.0,71345.6171875,0.0,3407.523193359375,1.0,278.1574401855469,282.91754150390625,298.8334045410156,303.4913330078125,293.1499938964844,293.1499938964844,278.45001220703125,38693.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835701942443848,1.0,0.0,0.0,3.581780433654785,3.581804275512696,8.560343758290401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.36328125,0.0,1478.365478515625,1895.4371337890625,0.0,3250.029052734375,0.8925234079360962,1.0,0.0,3.0,1.0,0.0
17769840,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7240585088729858,0.3257002532482147,0.2993062734603882,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8555028438568115,0.5512809157371521,0.5271356105804443,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9100509881973268,0.6646161079406738,0.466842383146286,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7965731620788574,0.439653068780899,0.4222654104232788,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.631970226764679,0.215428426861763,1.0015900135040283,284.90594482421875,284.95001220703125,301.9691162109375,295.82086181640625,299.00421142578125,297.2590026855469,284.9068603515625,1.0,0.6601948738098145,0.4931124150753021,0.4931124150753021,1.0,1.0,-3.2628023624420166,1.2050275802612305,2.057774782180786,0.464941531419754,0.8595205545425415,0.8595205545425415,0.0,256.8081359863281,236.0,71345.6171875,0.0,3407.523193359375,1.0,278.1574401855469,282.91754150390625,298.8334045410156,303.4913330078125,293.1499938964844,293.1499938964844,278.45001220703125,38693.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835701942443848,1.0,0.0,0.0,3.581780433654785,3.581804275512696,8.560343758290401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.36328125,0.0,1478.365478515625,1895.4371337890625,0.0,3250.029052734375,0.8925234079360962,1.0,0.0,3.0,1.0,0.0
17769900,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7265594601631165,0.3256877064704895,0.2989192605018616,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8586179614067078,0.5509801506996155,0.5264380574226379,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9151373505592346,0.6667758822441101,0.4679703414440155,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7997369766235352,0.4396575689315796,0.4218968152999878,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6342543363571167,0.2155218869447708,1.0006515979766846,285.014892578125,284.95001220703125,301.947998046875,295.8187866210937,298.9951171875,297.261474609375,285.0157165527344,1.0,0.6575443148612976,0.492178350687027,0.492178350687027,1.0,1.0,-3.261276960372925,1.2024656534194946,2.05881142616272,0.4626365900039673,0.9357536435127258,0.9357536435127258,0.0,252.1339569091797,236.0,70557.4921875,0.0,3378.073974609375,1.0,278.4005126953125,283.0423583984375,298.7891540527344,303.2752685546875,293.1499938964844,293.1499938964844,278.45001220703125,34198.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782526850700378,1.0,0.0,0.0,3.629608154296875,3.629631519317627,8.7904834344954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.564453125,0.0,1497.198486328125,1895.4371337890625,0.0,3200.203125,0.90114426612854,1.0,0.0,3.0,1.0,0.0
17769960,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7297878265380859,0.3257627189159393,0.2987920641899109,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8626123666763306,0.550798773765564,0.5260539650917053,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9214296340942384,0.6690095663070679,0.4693829715251922,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8037289381027222,0.4397723972797394,0.4217845797538757,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6371721029281616,0.2157086879014969,1.0003831386566162,284.9930419921875,284.95001220703125,301.926513671875,295.8170166015625,298.9867553710937,297.26495361328125,284.99151611328125,1.0,0.6548150181770325,0.4913067519664764,0.4913067519664764,1.0,1.0,-3.261901378631592,1.2008846998214722,2.06101655960083,0.4608810245990753,0.939552366733551,0.939552366733551,0.0,246.8224639892578,224.0,70690.9296875,0.0,3349.92626953125,1.0,278.4425354003906,283.0241394042969,298.79937744140625,303.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,33734.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769098520278931,1.0,0.0,0.0,3.68900465965271,3.68902850151062,9.080540053219012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.8310546875,0.0,1559.8629150390625,1895.4371337890625,0.0,3187.6142578125,0.9122015237808228,1.0,0.0,3.0,1.0,0.0
17770020,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7359533905982971,0.3250516355037689,0.2979406416416168,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8705229759216309,0.5494595766067505,0.5246030688285828,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9339027404785156,0.6721999049186707,0.4714705944061279,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8113936185836792,0.4392003715038299,0.4210198223590851,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6430124640464783,0.215677797794342,0.9987712502479552,284.9075927734375,284.95001220703125,301.8824768066406,295.8141784667969,298.96209716796875,297.2601623535156,284.90838623046875,1.0,0.6488259434700012,0.4895635843276977,0.4895635843276977,1.0,1.0,-3.2587926387786865,1.1959481239318848,2.0628445148468018,0.4567030072212219,0.8557032346725464,0.8557032346725464,0.0,236.30943298339844,212.0,71034.8359375,0.0,3284.498291015625,1.0,278.1575927734375,282.92486572265625,298.8258361816406,303.4626159667969,293.1499938964844,293.1499938964844,278.45001220703125,38679.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825818300247192,1.0,0.0,0.0,3.5609898567199707,3.5610134601593018,8.46125431053224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.5087890625,0.0,1455.93896484375,1895.4371337890625,0.0,3240.771728515625,0.8879188895225525,1.0,0.0,3.0,1.0,0.0
17770080,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7359533905982971,0.3250516355037689,0.2979406416416168,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8705229759216309,0.5494595766067505,0.5246030688285828,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9339027404785156,0.6721999049186707,0.4714705944061279,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8113936185836792,0.4392003715038299,0.4210198223590851,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6430124640464783,0.215677797794342,0.9987712502479552,284.9075927734375,284.95001220703125,301.8824768066406,295.8141784667969,298.96209716796875,297.2601623535156,284.90838623046875,1.0,0.6488259434700012,0.4895635843276977,0.4895635843276977,1.0,1.0,-3.2587926387786865,1.1959481239318848,2.0628445148468018,0.4567030072212219,0.8557032346725464,0.8557032346725464,0.0,236.30943298339844,212.0,71034.8359375,0.0,3284.498291015625,1.0,278.1575927734375,282.92486572265625,298.8258361816406,303.4626159667969,293.1499938964844,293.1499938964844,278.45001220703125,38679.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825818300247192,1.0,0.0,0.0,3.5609898567199707,3.5610134601593018,8.46125431053224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.5087890625,0.0,1455.93896484375,1895.4371337890625,0.0,3240.771728515625,0.8879188895225525,1.0,0.0,3.0,1.0,0.0
17770140,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7438293695449829,0.3251786828041076,0.2974413633346557,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8805209994316101,0.5490309000015259,0.5235311985015869,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9486445784568788,0.6766360998153687,0.4740091860294342,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8203954100608826,0.4393641352653503,0.420532613992691,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6503725051879883,0.2160477489233017,0.997713267803192,284.99273681640625,284.95001220703125,301.83709716796875,295.812255859375,298.9444274902344,297.266845703125,284.99176025390625,1.0,0.6425632238388062,0.487820416688919,0.487820416688919,1.0,1.0,-3.2580904960632324,1.1919751167297363,2.066115617752075,0.4527746140956878,0.9344442486763,0.9344442486763,0.0,224.7197113037109,200.0,70400.1484375,0.0,3218.52490234375,1.0,278.4417419433594,283.0302429199219,298.7948913574219,303.3134155273437,293.1499938964844,293.1499938964844,278.1499938964844,33801.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759011030197144,1.0,0.0,0.0,3.667832374572754,3.667856216430664,8.976608114608098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.03125,0.0,1536.5675048828125,1895.4371337890625,0.0,3178.15625,0.9076836705207824,1.0,0.0,3.0,1.0,0.0
17770200,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7438293695449829,0.3251786828041076,0.2974413633346557,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8805209994316101,0.5490309000015259,0.5235311985015869,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9486445784568788,0.6766360998153687,0.4740091860294342,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8203954100608826,0.4393641352653503,0.420532613992691,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6503725051879883,0.2160477489233017,0.997713267803192,284.99273681640625,284.95001220703125,301.83709716796875,295.812255859375,298.9444274902344,297.266845703125,284.99176025390625,1.0,0.6425632238388062,0.487820416688919,0.487820416688919,1.0,1.0,-3.2580904960632324,1.1919751167297363,2.066115617752075,0.4527746140956878,0.9344442486763,0.9344442486763,0.0,224.7197113037109,200.0,70400.1484375,0.0,3218.52490234375,1.0,278.4417419433594,283.0302429199219,298.7948913574219,303.3134155273437,293.1499938964844,293.1499938964844,278.1499938964844,33801.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759011030197144,1.0,0.0,0.0,3.667832374572754,3.667856216430664,8.976608114608098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.03125,0.0,1536.5675048828125,1895.4371337890625,0.0,3178.15625,0.9076836705207824,1.0,0.0,3.0,1.0,0.0
17770260,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7520701289176941,0.3245284855365753,0.2966059744358063,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8910127878189087,0.5477424263954163,0.5220834612846375,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9629161953926086,0.6798595190048218,0.476087212562561,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8295326828956604,0.4388321936130523,0.4197659194469452,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6582937836647034,0.2160915732383728,0.9962766170501708,284.9092102050781,284.95001220703125,301.7903747558594,295.81103515625,298.9189758300781,297.261962890625,284.90985107421875,1.0,0.636073648929596,0.4861237108707428,0.4861237108707428,1.0,1.0,-3.25520133972168,1.1871790885925293,2.0680222511291504,0.4486874938011169,0.8525729775428772,0.8525729775428772,0.0,213.37730407714844,188.0,70756.375,0.0,3149.168701171875,1.0,278.1577453613281,282.9321594238281,298.8226013183594,303.4405212402344,293.1499938964844,293.1499938964844,278.45001220703125,38624.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881531298160553,1.0,0.0,0.0,3.5419607162475586,3.5419840812683105,8.371065973733494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.29296875,0.0,1435.3153076171875,1895.4371337890625,0.0,3230.9296875,0.8836711049079895,1.0,0.0,3.0,1.0,0.0
17770320,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7520701289176941,0.3245284855365753,0.2966059744358063,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8910127878189087,0.5477424263954163,0.5220834612846375,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9629161953926086,0.6798595190048218,0.476087212562561,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8295326828956604,0.4388321936130523,0.4197659194469452,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6582937836647034,0.2160915732383728,0.9962766170501708,284.9092102050781,284.95001220703125,301.7903747558594,295.81103515625,298.9189758300781,297.261962890625,284.90985107421875,1.0,0.636073648929596,0.4861237108707428,0.4861237108707428,1.0,1.0,-3.25520133972168,1.1871790885925293,2.0680222511291504,0.4486874938011169,0.8525729775428772,0.8525729775428772,0.0,213.37730407714844,188.0,70756.375,0.0,3149.168701171875,1.0,278.1577453613281,282.9321594238281,298.8226013183594,303.4405212402344,293.1499938964844,293.1499938964844,278.45001220703125,38624.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881531298160553,1.0,0.0,0.0,3.5419607162475586,3.5419840812683105,8.371065973733494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.29296875,0.0,1435.3153076171875,1895.4371337890625,0.0,3230.9296875,0.8836711049079895,1.0,0.0,3.0,1.0,0.0
17770380,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7623915672302246,0.3246873319149017,0.2961266636848449,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9037574529647828,0.5473330020904541,0.5210222005844116,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9781779050827026,0.6843056678771973,0.4786258041858673,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8405483961105347,0.4390126764774322,0.4192843437194824,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6680222153663635,0.2165157198905944,0.995406210422516,284.9921264648437,284.95001220703125,301.7423095703125,295.8103942871094,298.900634765625,297.26861572265625,284.9911804199219,1.0,0.6295132040977478,0.4844270050525665,0.4844270050525665,1.0,1.0,-3.2547686100006104,1.1833655834197998,2.0714027881622314,0.4448658525943756,0.9299190044403076,0.9299190044403076,0.0,201.354721069336,176.0,70146.203125,0.0,3081.4736328125,1.0,278.44158935546875,283.0355529785156,298.7930908203125,303.2946472167969,293.1499938964844,293.1499938964844,278.1499938964844,33779.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874863862991333,1.0,0.0,0.0,3.65022873878479,3.650252342224121,8.890648928172595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11499.1123046875,0.0,1516.80517578125,1895.4371337890625,0.0,3168.43017578125,0.903706669807434,1.0,0.0,3.0,1.0,0.0
17770440,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7623915672302246,0.3246873319149017,0.2961266636848449,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9037574529647828,0.5473330020904541,0.5210222005844116,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9781779050827026,0.6843056678771973,0.4786258041858673,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8405483961105347,0.4390126764774322,0.4192843437194824,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6680222153663635,0.2165157198905944,0.995406210422516,284.9921264648437,284.95001220703125,301.7423095703125,295.8103942871094,298.900634765625,297.26861572265625,284.9911804199219,1.0,0.6295132040977478,0.4844270050525665,0.4844270050525665,1.0,1.0,-3.2547686100006104,1.1833655834197998,2.0714027881622314,0.4448658525943756,0.9299190044403076,0.9299190044403076,0.0,201.354721069336,176.0,70146.203125,0.0,3081.4736328125,1.0,278.44158935546875,283.0355529785156,298.7930908203125,303.2946472167969,293.1499938964844,293.1499938964844,278.1499938964844,33779.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874863862991333,1.0,0.0,0.0,3.65022873878479,3.650252342224121,8.890648928172595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11499.1123046875,0.0,1516.80517578125,1895.4371337890625,0.0,3168.43017578125,0.903706669807434,1.0,0.0,3.0,1.0,0.0
17770500,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.767973005771637,0.3244014680385589,0.2958499789237976,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9108865857124328,0.5467327237129211,0.5204595923423767,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9854379296302797,0.6859275102615356,0.4798123836517334,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8465068340301514,0.4387932121753692,0.4190360605716705,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6733291745185852,0.2165922969579696,0.9951028227806092,284.8706359863281,284.95001220703125,301.7178039550781,295.8102722167969,298.8878173828125,297.2665405273437,284.87030029296875,1.0,0.6262367963790894,0.4835786819458008,0.4835786819458008,1.0,1.0,-3.254528760910034,1.1814303398132324,2.0730984210968018,0.4430447220802307,0.8426365256309509,0.8426365256309509,0.0,195.4312438964844,176.0,70829.109375,0.0,3048.061767578125,1.0,278.1978759765625,282.90167236328125,298.8361511230469,303.5060119628906,293.1499938964844,293.1499938964844,278.1499938964844,38454.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798663020133972,1.0,0.0,0.0,3.59961462020874,3.599638700485229,8.645802722639928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.4658203125,0.0,1495.9449462890625,1895.4371337890625,0.0,3215.327392578125,0.893488883972168,1.0,0.0,3.0,1.0,0.0
17770560,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.773303747177124,0.324073851108551,0.2953121662139892,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9180606007575988,0.5460692644119263,0.5195842981338501,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9919217228889464,0.6875337958335876,0.4806981682777405,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8522878289222717,0.4385006725788116,0.418523907661438,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6784484386444092,0.2166073024272918,0.9941389560699464,284.91015625,284.95001220703125,301.6929931640625,295.8102111816406,298.8745422363281,297.2637939453125,284.9107360839844,1.0,0.6228273510932922,0.4827626943588257,0.4827626943588257,1.0,1.0,-3.2521204948425293,1.1786929368972778,2.073427677154541,0.4408513903617859,0.849517822265625,0.849517822265625,0.0,189.7893829345703,164.0,70502.7890625,0.0,3011.58740234375,1.0,278.1581115722656,282.93896484375,298.8218994140625,303.4233093261719,293.1499938964844,293.1499938964844,278.45001220703125,38591.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805119395256042,1.0,0.0,0.0,3.5246007442474365,3.5246238708496094,8.289210313705553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.005859375,0.0,1416.806884765625,1895.4371337890625,0.0,3221.378173828125,0.8797739744186401,1.0,0.0,3.0,1.0,0.0
17770620,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7843495607376099,0.3242053687572479,0.2949168384075165,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.932848572731018,0.5456199049949646,0.5186012983322144,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.6925225853919983,0.4758658409118652,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8641296029090881,0.4386431574821472,0.4181195795536041,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6888239979743958,0.2170297801494598,0.9937683939933776,284.9847412109375,284.95001220703125,301.6424255371094,295.810302734375,298.8560485839844,297.2719421386719,284.9826965332031,1.0,0.6155453324317932,0.4811307191848755,0.4811307191848755,1.0,1.0,-3.240921974182129,1.1706128120422363,2.0703091621398926,0.4359261095523834,0.9205905795097352,0.9205905795097352,0.0,179.37318420410156,152.0,69769.5625,0.0,2932.6708984375,1.0,278.44146728515625,283.03564453125,298.7929077148437,303.2765197753906,293.1499938964844,293.1499938964844,278.1499938964844,33916.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738513588905334,1.0,0.0,0.0,3.631514549255371,3.631537914276123,8.799720490060281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.3037109375,0.0,1497.1875,1895.4371337890625,0.0,3158.934814453125,0.8994673490524292,1.0,0.0,3.0,1.0,0.0
17770680,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7843495607376099,0.3242053687572479,0.2949168384075165,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.932848572731018,0.5456199049949646,0.5186012983322144,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.6925225853919983,0.4758658409118652,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8641296029090881,0.4386431574821472,0.4181195795536041,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6888239979743958,0.2170297801494598,0.9937683939933776,284.9847412109375,284.95001220703125,301.6424255371094,295.810302734375,298.8560485839844,297.2719421386719,284.9826965332031,1.0,0.6155453324317932,0.4811307191848755,0.4811307191848755,1.0,1.0,-3.240921974182129,1.1706128120422363,2.0703091621398926,0.4359261095523834,0.9205905795097352,0.9205905795097352,0.0,179.37318420410156,152.0,69769.5625,0.0,2932.6708984375,1.0,278.44146728515625,283.03564453125,298.7929077148437,303.2765197753906,293.1499938964844,293.1499938964844,278.1499938964844,33916.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738513588905334,1.0,0.0,0.0,3.631514549255371,3.631537914276123,8.799720490060281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.3037109375,0.0,1497.1875,1895.4371337890625,0.0,3158.934814453125,0.8994673490524292,1.0,0.0,3.0,1.0,0.0
17770740,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7906080484390259,0.3237667083740234,0.2945489883422851,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9411616325378418,0.5447801947593689,0.5178718566894531,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9990000128746032,0.6966239213943481,0.4643772840499878,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8709813952445984,0.4382677376270294,0.417780339717865,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6947750449180603,0.2170722335577011,0.9934832453727722,284.8670654296875,284.95001220703125,301.61151123046875,295.8104553222656,298.8455810546875,297.27862548828125,284.8719787597656,1.0,0.6105737686157227,0.4801515340805053,0.4801515340805053,1.0,1.0,-3.227863311767578,1.1633020639419556,2.064561128616333,0.4311589896678924,0.8267145156860352,0.8267145156860352,0.0,173.5035858154297,152.0,69949.140625,0.0,2870.390869140625,1.0,278.18426513671875,282.9164428710937,298.8336181640625,303.44970703125,293.1499938964844,293.1499938964844,278.1499938964844,40344.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789735436439514,1.0,0.0,0.0,3.5265562534332275,3.5265798568725586,8.298410989482363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.1025390625,0.0,1431.527099609375,1895.4371337890625,0.0,3206.9599609375,0.8794161081314087,1.0,0.0,3.0,1.0,0.0
17770800,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7945367693901062,0.3235282599925995,0.2941343784332275,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9463341236114502,0.5442573428153992,0.5171733498573303,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.7000558972358704,0.4570747315883636,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8753601312637329,0.4380272328853607,0.4173692464828491,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6985440850257874,0.2171008139848709,0.9928624629974364,284.9025573730469,284.95001220703125,301.5906677246094,295.810546875,298.84063720703125,297.2864990234375,284.9021301269531,1.0,0.6069625020027161,0.4794987440109253,0.4794987440109253,1.0,1.0,-3.216504096984864,1.1573500633239746,2.0591540336608887,0.4277425408363342,0.8344449996948242,0.8344449996948242,0.0,169.72520446777344,140.0,69655.65625,0.0,2826.0869140625,1.0,278.1586303710937,282.9464416503906,298.81707763671875,303.37158203125,293.1499938964844,293.1499938964844,278.45001220703125,39105.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785461187362671,1.0,0.0,0.0,3.477627754211426,3.4776506423950195,8.069738441918162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.392578125,0.0,1371.85595703125,1895.4371337890625,0.0,3202.9541015625,0.8697457313537598,1.0,0.0,3.0,1.0,0.0
17770860,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8071187734603882,0.3236657977104187,0.2937584519386291,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9618850946426392,0.5437476634979248,0.5161574482917786,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.7112662196159363,0.43601194024086,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8892201781272888,0.4380891025066376,0.4169136881828308,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7102376818656921,0.21761055290699,0.99287086725235,284.9734802246094,284.95001220703125,301.5376892089844,295.8108215332031,298.8405456542969,297.32403564453125,284.9726257324219,1.0,0.5974788069725037,0.4782534539699554,0.4782534539699554,1.0,1.0,-3.1889662742614746,1.1436399221420288,2.045326232910156,0.4201327860355377,0.8948537707328796,0.8948537707328796,0.0,159.34568786621094,158.0,68588.3046875,0.0,2713.247314453125,1.0,278.44097900390625,283.0469055175781,298.78594970703125,303.1965637207031,293.1499938964844,293.1499938964844,278.75,34606.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870358407497406,1.0,0.0,0.0,3.5591323375701904,3.559155225753784,8.452429938188288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.791015625,0.0,1424.2384033203125,1895.4371337890625,0.0,3126.17236328125,0.8837796449661255,1.0,0.0,3.0,1.0,0.0
17770920,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8071187734603882,0.3236657977104187,0.2937584519386291,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9618850946426392,0.5437476634979248,0.5161574482917786,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.7112662196159363,0.43601194024086,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8892201781272888,0.4380891025066376,0.4169136881828308,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7102376818656921,0.21761055290699,0.99287086725235,284.9734802246094,284.95001220703125,301.5376892089844,295.8108215332031,298.8405456542969,297.32403564453125,284.9726257324219,1.0,0.5974788069725037,0.4782534539699554,0.4782534539699554,1.0,1.0,-3.1889662742614746,1.1436399221420288,2.045326232910156,0.4201327860355377,0.8948537707328796,0.8948537707328796,0.0,159.34568786621094,158.0,68588.3046875,0.0,2713.247314453125,1.0,278.44097900390625,283.0469055175781,298.78594970703125,303.1965637207031,293.1499938964844,293.1499938964844,278.75,34606.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870358407497406,1.0,0.0,0.0,3.5591323375701904,3.559155225753784,8.452429938188288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.791015625,0.0,1424.2384033203125,1895.4371337890625,0.0,3126.17236328125,0.8837796449661255,1.0,0.0,3.0,1.0,0.0
17770980,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.809062123298645,0.324059784412384,0.2940221130847931,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9637792110443116,0.5435564517974854,0.5158681273460388,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.7223196625709534,0.4332735538482666,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8913156390190125,0.4384530186653137,0.4171483516693115,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7125356793403625,0.2184545546770095,0.99610698223114,285.0323181152344,284.95001220703125,301.48358154296875,295.8109436035156,298.8412475585937,297.3609924316406,285.0294494628906,1.0,0.5977626442909241,0.477008193731308,0.477008193731308,1.0,1.0,-3.189769983291626,1.1412935256958008,2.0484766960144043,0.4170567095279693,0.9898873567581176,0.9898873567581176,0.0,158.18202209472656,176.0,68308.265625,0.0,2708.58740234375,1.0,278.7424011230469,283.1254577636719,298.7955322265625,303.1612243652344,293.1499938964844,293.1499938964844,278.45001220703125,31788.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650030493736267,1.0,0.0,0.0,3.728482007980346,3.728505849838257,9.275927936869266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.10546875,0.0,1590.057861328125,1895.4371337890625,0.0,3075.934326171875,0.919686794281006,1.0,0.0,3.0,1.0,0.0
17771040,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.809062123298645,0.324059784412384,0.2940221130847931,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9637792110443116,0.5435564517974854,0.5158681273460388,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.7223196625709534,0.4332735538482666,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8913156390190125,0.4384530186653137,0.4171483516693115,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7125356793403625,0.2184545546770095,0.99610698223114,285.0323181152344,284.95001220703125,301.48358154296875,295.8109436035156,298.8412475585937,297.3609924316406,285.0294494628906,1.0,0.5977626442909241,0.477008193731308,0.477008193731308,1.0,1.0,-3.189769983291626,1.1412935256958008,2.0484766960144043,0.4170567095279693,0.9898873567581176,0.9898873567581176,0.0,158.18202209472656,176.0,68308.265625,0.0,2708.58740234375,1.0,278.7424011230469,283.1254577636719,298.7955322265625,303.1612243652344,293.1499938964844,293.1499938964844,278.45001220703125,31788.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650030493736267,1.0,0.0,0.0,3.728482007980346,3.728505849838257,9.275927936869266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.10546875,0.0,1590.057861328125,1895.4371337890625,0.0,3075.934326171875,0.919686794281006,1.0,0.0,3.0,1.0,0.0
17771100,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8062626123428345,0.3237582445144653,0.2940748035907745,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9601471424102784,0.5429275631904602,0.5156421065330505,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.7256929874420166,0.4378534257411957,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8881628513336182,0.4381926655769348,0.4172234833240509,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7104624509811401,0.2186475396156311,0.9979873895645142,284.8841857910156,284.95001220703125,301.45611572265625,295.8109130859375,298.8307800292969,297.3623046875,284.880126953125,1.0,0.6002156138420105,0.4763855636119842,0.4763855636119842,1.0,1.0,-3.1974146366119385,1.1429738998413086,2.05444073677063,0.4169727563858032,0.8944869041442871,0.8944869041442871,0.0,160.45394897460938,176.0,69462.484375,0.0,2736.418212890625,1.0,278.4956359863281,282.95977783203125,298.8473815917969,303.40948486328125,293.1499938964844,293.1499938964844,278.45001220703125,35802.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715466260910034,1.0,0.0,0.0,3.725942611694336,3.725967168807984,9.263296760764206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.1318359375,0.0,1617.7994384765625,1895.4371337890625,0.0,3137.318603515625,0.920182764530182,1.0,0.0,3.0,1.0,0.0
17771160,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8010622262954712,0.3232985138893127,0.2938037812709808,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.953619658946991,0.5421106219291687,0.5150301456451416,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.7277906537055969,0.4458046555519104,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8825281858444214,0.4377381801605224,0.4169656634330749,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7062652111053467,0.2186705023050308,0.9989784955978394,284.9034423828125,284.95001220703125,301.4283752441406,295.810791015625,298.81475830078125,297.3549499511719,284.90557861328125,1.0,0.6037341952323914,0.4757406115531921,0.4757406115531921,1.0,1.0,-3.2067902088165283,1.1452844142913818,2.0615057945251465,0.4171400666236877,0.8868048787117004,0.8868048787117004,0.0,164.28826904296875,194.0,69370.484375,0.0,2776.4521484375,1.0,278.45709228515625,282.9801940917969,298.83612060546875,303.3529357910156,293.1499938964844,293.1499938964844,278.75,37582.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737630248069763,1.0,0.0,0.0,3.663944721221924,3.6639692783355713,8.95758887509146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.1748046875,0.0,1560.62646484375,1895.4371337890625,0.0,3158.106689453125,0.9097312688827516,1.0,0.0,3.0,1.0,0.0
17771220,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.789031445980072,0.3233259916305542,0.2939600944519043,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9375278949737548,0.541594386100769,0.514630913734436,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.730771005153656,0.4661532044410705,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8693923950195312,0.4377557933330536,0.4171037375926971,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6959532499313354,0.2190732806921005,1.002045750617981,285.01824951171875,284.95001220703125,301.3720703125,295.8102111816406,298.7847595214844,297.34307861328125,285.0170593261719,1.0,0.6133307814598083,0.4744507074356079,0.4744507074356079,1.0,1.0,-3.2348055839538574,1.153531193733215,2.081274509429932,0.4189838171005249,0.9935304522514344,0.9935304522514344,0.0,174.5579833984375,197.0,69213.1484375,0.0,2890.830810546875,1.0,278.743408203125,283.10406494140625,298.802490234375,303.23223876953125,293.1499938964844,293.1499938964844,278.45001220703125,32867.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689461350440979,1.0,0.0,0.0,3.7951741218566895,3.795199155807495,9.61073737926199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.7734375,0.0,1676.3885498046875,1895.4371337890625,0.0,3112.9248046875,0.9355934858322144,1.0,0.0,3.0,1.0,0.0
17771280,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.789031445980072,0.3233259916305542,0.2939600944519043,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9375278949737548,0.541594386100769,0.514630913734436,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.730771005153656,0.4661532044410705,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8693923950195312,0.4377557933330536,0.4171037375926971,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6959532499313354,0.2190732806921005,1.002045750617981,285.01824951171875,284.95001220703125,301.3720703125,295.8102111816406,298.7847595214844,297.34307861328125,285.0170593261719,1.0,0.6133307814598083,0.4744507074356079,0.4744507074356079,1.0,1.0,-3.2348055839538574,1.153531193733215,2.081274509429932,0.4189838171005249,0.9935304522514344,0.9935304522514344,0.0,174.5579833984375,197.0,69213.1484375,0.0,2890.830810546875,1.0,278.743408203125,283.10406494140625,298.802490234375,303.23223876953125,293.1499938964844,293.1499938964844,278.45001220703125,32867.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689461350440979,1.0,0.0,0.0,3.7951741218566895,3.795199155807495,9.61073737926199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.7734375,0.0,1676.3885498046875,1895.4371337890625,0.0,3112.9248046875,0.9355934858322144,1.0,0.0,3.0,1.0,0.0
17771340,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7796046137809753,0.3223364353179931,0.2936184406280517,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9246299266815186,0.540036678314209,0.5137659907341003,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.7308281064033508,0.4822653532028198,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8594834208488464,0.4369418621063232,0.4168898165225982,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6879379749298096,0.2188920378684997,1.0035027265548706,284.8999328613281,284.95001220703125,301.314697265625,295.8091125488281,298.7404479980469,297.3101806640625,284.9019775390625,1.0,0.6201335787773132,0.473160833120346,0.473160833120346,1.0,1.0,-3.254245042800904,1.158288836479187,2.0959560871124268,0.4196881949901581,0.8939220905303955,0.8939220905303955,0.0,182.8903045654297,200.0,70225.828125,0.0,2977.970947265625,1.0,278.456298828125,282.9672546386719,298.8345947265625,303.4096374511719,293.1499938964844,293.1499938964844,278.75,38017.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774928450584412,1.0,0.0,0.0,3.718940973281861,3.718966007232666,9.228515409631656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.3720703125,0.0,1626.6077880859375,1895.4371337890625,0.0,3193.080078125,0.9222216606140136,1.0,0.0,3.0,1.0,0.0
17771400,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7796046137809753,0.3223364353179931,0.2936184406280517,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9246299266815186,0.540036678314209,0.5137659907341003,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.7308281064033508,0.4822653532028198,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8594834208488464,0.4369418621063232,0.4168898165225982,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6879379749298096,0.2188920378684997,1.0035027265548706,284.8999328613281,284.95001220703125,301.314697265625,295.8091125488281,298.7404479980469,297.3101806640625,284.9019775390625,1.0,0.6201335787773132,0.473160833120346,0.473160833120346,1.0,1.0,-3.254245042800904,1.158288836479187,2.0959560871124268,0.4196881949901581,0.8939220905303955,0.8939220905303955,0.0,182.8903045654297,200.0,70225.828125,0.0,2977.970947265625,1.0,278.456298828125,282.9672546386719,298.8345947265625,303.4096374511719,293.1499938964844,293.1499938964844,278.75,38017.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774928450584412,1.0,0.0,0.0,3.718940973281861,3.718966007232666,9.228515409631656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.3720703125,0.0,1626.6077880859375,1895.4371337890625,0.0,3193.080078125,0.9222216606140136,1.0,0.0,3.0,1.0,0.0
