time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771460,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7730644345283508,0.3221551477909088,0.29344442486763,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9155550599098206,0.539373517036438,0.5130970478057861,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.7323002219200134,0.4940956830978393,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8526487350463867,0.4368628859519958,0.4168023765087127,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6822502017021179,0.2189922034740448,1.0044312477111816,285.01190185546875,284.95001220703125,301.2563171386719,295.8073425292969,298.7050170898437,297.2948608398437,285.01031494140625,1.0,0.6253325343132019,0.471136212348938,0.471136212348938,1.0,1.0,-3.2684686183929443,1.1593496799468994,2.109118700027466,0.4175897240638733,0.9963096380233764,0.9963096380233764,0.0,189.1604156494141,203.0,69721.296875,0.0,3043.3486328125,1.0,278.74371337890625,283.0936279296875,298.79693603515625,303.26666259765625,293.1499938964844,293.1499938964844,278.45001220703125,33340.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721460103988647,1.0,0.0,0.0,3.832662582397461,3.8326878547668457,9.801542546483688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.6455078125,0.0,1725.1494140625,1895.4371337890625,0.0,3142.940673828125,0.9443575739860536,1.0,0.0,3.0,1.0,0.0
17771520,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7730644345283508,0.3221551477909088,0.29344442486763,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9155550599098206,0.539373517036438,0.5130970478057861,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.7323002219200134,0.4940956830978393,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8526487350463867,0.4368628859519958,0.4168023765087127,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6822502017021179,0.2189922034740448,1.0044312477111816,285.01190185546875,284.95001220703125,301.2563171386719,295.8073425292969,298.7050170898437,297.2948608398437,285.01031494140625,1.0,0.6253325343132019,0.471136212348938,0.471136212348938,1.0,1.0,-3.2684686183929443,1.1593496799468994,2.109118700027466,0.4175897240638733,0.9963096380233764,0.9963096380233764,0.0,189.1604156494141,203.0,69721.296875,0.0,3043.3486328125,1.0,278.74371337890625,283.0936279296875,298.79693603515625,303.26666259765625,293.1499938964844,293.1499938964844,278.45001220703125,33340.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721460103988647,1.0,0.0,0.0,3.832662582397461,3.8326878547668457,9.801542546483688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.6455078125,0.0,1725.1494140625,1895.4371337890625,0.0,3142.940673828125,0.9443575739860536,1.0,0.0,3.0,1.0,0.0
17771580,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7673525214195251,0.3210726380348205,0.2928959429264068,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9079719185829164,0.5377296209335327,0.5120301842689514,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7327737212181091,0.5041736960411072,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8468754887580872,0.4359955191612243,0.4164221882820129,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6774205565452576,0.2186789065599441,1.0046191215515137,284.8945007324219,284.95001220703125,301.19696044921875,295.8047790527344,298.6634521484375,297.2710876464844,284.8965759277344,1.0,0.6294635534286499,0.4691115915775299,0.4691115915775299,1.0,1.0,-3.278421640396118,1.158605456352234,2.1198160648345947,0.4147453904151916,0.8924165368080139,0.8924165368080139,0.0,194.525146484375,206.0,70476.84375,0.0,3094.8857421875,1.0,278.4561462402344,282.9613647460937,298.8251037597656,303.42010498046875,293.1499938964844,293.1499938964844,278.75,38503.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795907497406006,1.0,0.0,0.0,3.736716508865357,3.736741781234741,9.316945579485036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.8310546875,0.0,1650.9794921875,1895.4371337890625,0.0,3212.7451171875,0.9265469312667848,1.0,0.0,3.0,1.0,0.0
17771640,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7673525214195251,0.3210726380348205,0.2928959429264068,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9079719185829164,0.5377296209335327,0.5120301842689514,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7327737212181091,0.5041736960411072,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8468754887580872,0.4359955191612243,0.4164221882820129,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6774205565452576,0.2186789065599441,1.0046191215515137,284.8945007324219,284.95001220703125,301.19696044921875,295.8047790527344,298.6634521484375,297.2710876464844,284.8965759277344,1.0,0.6294635534286499,0.4691115915775299,0.4691115915775299,1.0,1.0,-3.278421640396118,1.158605456352234,2.1198160648345947,0.4147453904151916,0.8924165368080139,0.8924165368080139,0.0,194.525146484375,206.0,70476.84375,0.0,3094.8857421875,1.0,278.4561462402344,282.9613647460937,298.8251037597656,303.42010498046875,293.1499938964844,293.1499938964844,278.75,38503.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795907497406006,1.0,0.0,0.0,3.736716508865357,3.736741781234741,9.316945579485036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.8310546875,0.0,1650.9794921875,1895.4371337890625,0.0,3212.7451171875,0.9265469312667848,1.0,0.0,3.0,1.0,0.0
17771700,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7648738622665405,0.3209110200405121,0.2926096320152282,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9047805666923524,0.5373073816299438,0.5114641785621643,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.7336280941963196,0.5085861086845398,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8443688154220581,0.4358739852905273,0.4161830544471741,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.675287663936615,0.2186614722013473,1.0044304132461548,285.01971435546875,284.95001220703125,301.1669006347656,295.8031616210937,298.64678955078125,297.26568603515625,285.0219116210937,1.0,0.6312090754508972,0.468099296092987,0.468099296092987,1.0,1.0,-3.2821857929229736,1.1577439308166504,2.1244418621063232,0.4130246937274933,0.9784806966781616,0.9784806966781616,0.0,196.87828063964844,206.0,69647.84375,0.0,3116.279296875,1.0,278.7041015625,283.10223388671875,298.77801513671875,303.2019348144531,293.1499938964844,293.1499938964844,278.75,34328.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745419979095459,1.0,0.0,0.0,3.779300451278688,3.779325485229492,9.530509714750224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.9013671875,0.0,1668.885009765625,1895.4371337890625,0.0,3165.411865234375,0.9347035884857178,1.0,0.0,3.0,1.0,0.0
17771760,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7630894184112549,0.3208823502063751,0.2926390767097473,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9024214148521424,0.5370476841926575,0.511269211769104,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.7347894310951233,0.5118577480316162,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8425069451332092,0.4359081387519836,0.4162573516368866,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6737350821495056,0.2187560051679611,1.0050504207611084,285.00848388671875,284.95001220703125,301.1366271972656,295.80126953125,298.6323547363281,297.2633361816406,285.0069580078125,1.0,0.6328754425048828,0.4672459363937378,0.4672459363937378,1.0,1.0,-3.286762237548828,1.1575289964675903,2.129233360290528,0.4118009507656097,0.9932488203048706,0.9932488203048706,0.0,198.8981170654297,209.0,69830.5390625,0.0,3137.619140625,1.0,278.7436828613281,283.0917053222656,298.78692626953125,303.2652587890625,293.1499938964844,293.1499938964844,278.45001220703125,33607.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734583258628845,1.0,0.0,0.0,3.840174913406372,3.840200424194336,9.840005077421663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.828125,0.0,1736.384765625,1895.4371337890625,0.0,3155.2490234375,0.9462965130805968,1.0,0.0,3.0,1.0,0.0
17771820,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7581372261047363,0.3197984397411346,0.2920842170715332,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8962445259094238,0.535393476486206,0.5101864337921143,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9969684481620787,0.7360920310020447,0.5148546695709229,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.837525486946106,0.4350273013114929,0.4158595502376556,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6695498824119568,0.2184454202651977,1.0051946640014648,284.8919982910156,284.95001220703125,301.07537841796875,295.7967224121094,298.5960998535156,297.2478332519531,284.89385986328125,1.0,0.6355437636375427,0.4655391871929168,0.4655391871929168,1.0,1.0,-3.288082838058472,1.1540518999099731,2.134030818939209,0.4082179665565491,0.8881288170814514,0.8881288170814514,0.0,203.6443786621093,212.0,70420.6328125,0.0,3167.185791015625,1.0,278.4561462402344,282.96221923828125,298.8141174316406,303.40869140625,293.1499938964844,293.1499938964844,278.75,38802.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803364038467407,1.0,0.0,0.0,3.733029127120972,3.733054399490357,9.298567533733148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.1259765625,0.0,1648.964111328125,1895.4371337890625,0.0,3219.7333984375,0.9259241223335266,1.0,0.0,3.0,1.0,0.0
17771880,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7581372261047363,0.3197984397411346,0.2920842170715332,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8962445259094238,0.535393476486206,0.5101864337921143,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9969684481620787,0.7360920310020447,0.5148546695709229,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.837525486946106,0.4350273013114929,0.4158595502376556,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6695498824119568,0.2184454202651977,1.0051946640014648,284.8919982910156,284.95001220703125,301.07537841796875,295.7967224121094,298.5960998535156,297.2478332519531,284.89385986328125,1.0,0.6355437636375427,0.4655391871929168,0.4655391871929168,1.0,1.0,-3.288082838058472,1.1540518999099731,2.134030818939209,0.4082179665565491,0.8881288170814514,0.8881288170814514,0.0,203.6443786621093,212.0,70420.6328125,0.0,3167.185791015625,1.0,278.4561462402344,282.96221923828125,298.8141174316406,303.40869140625,293.1499938964844,293.1499938964844,278.75,38802.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803364038467407,1.0,0.0,0.0,3.733029127120972,3.733054399490357,9.298567533733148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.1259765625,0.0,1648.964111328125,1895.4371337890625,0.0,3219.7333984375,0.9259241223335266,1.0,0.0,3.0,1.0,0.0
17771940,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7554100155830383,0.3196455240249634,0.2917844951152801,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8927617073059082,0.5348863005638123,0.5095150470733643,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9951322078704834,0.738473117351532,0.5161625146865845,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8347477912902832,0.4349174201488495,0.4156102836132049,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6672055721282959,0.218480035662651,1.0051791667938232,285.0167236328125,284.95001220703125,301.0332336425781,295.79296875,298.5788879394531,297.2488708496094,285.01519775390625,1.0,0.6370164155960083,0.4643786251544952,0.4643786251544952,1.0,1.0,-3.288177490234375,1.1513786315917969,2.136798620223999,0.4054249823093414,0.9807846546173096,0.9807846546173096,0.0,206.34068298339844,212.0,69576.4375,0.0,3182.5361328125,1.0,278.7271423339844,283.10284423828125,298.7652893066406,303.2041015625,293.1499938964844,293.1499938964844,278.75,33791.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740350604057312,1.0,0.0,0.0,3.800429105758667,3.8004541397094727,9.637369657866657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.166015625,0.0,1689.8543701171875,1895.4371337890625,0.0,3160.657470703125,0.9380534291267396,1.0,0.0,3.0,1.0,0.0
17772000,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7546026706695557,0.3196060359477997,0.2918081283569336,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8916548490524292,0.534691572189331,0.5093926191329956,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.994713008403778,0.7396551966667175,0.5170356631278992,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8338990807533264,0.4349145293235779,0.415657490491867,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6665247678756714,0.2185459733009338,1.005625605583191,285.00341796875,284.95001220703125,301.01324462890625,295.7909851074219,298.5712585449219,297.2500915527344,285.001953125,1.0,0.6377415060997009,0.4638324677944183,0.4638324677944183,1.0,1.0,-3.289701700210572,1.150687575340271,2.13901424407959,0.4043934345245361,0.9847126603126526,0.9847126603126526,0.0,207.3269500732422,215.0,69653.6875,0.0,3191.447021484375,1.0,278.7437438964844,283.0921936035156,298.774169921875,303.2433166503906,293.1499938964844,293.1499938964844,278.45001220703125,33810.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736820816993713,1.0,0.0,0.0,3.829890966415405,3.82991623878479,9.787371482161689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.630859375,0.0,1725.48046875,1895.4371337890625,0.0,3157.34716796875,0.944035828113556,1.0,0.0,3.0,1.0,0.0
17772060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7508727312088013,0.3185663521289825,0.2912408411502838,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8869006037712097,0.5330655574798584,0.5082790851593018,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9922560453414916,0.7419236898422241,0.5189590454101562,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8301523327827454,0.4340457022190094,0.4152168333530426,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.663470983505249,0.2182936370372772,1.0058010816574097,284.8949279785156,284.95001220703125,300.95025634765625,295.783935546875,298.539306640625,297.2413024902344,284.8966979980469,1.0,0.6397111415863037,0.4623022973537445,0.4623022973537445,1.0,1.0,-3.2896833419799805,1.147047758102417,2.1426355838775635,0.4008873403072357,0.8839130997657776,0.8839130997657776,0.0,211.054428100586,218.0,70186.046875,0.0,3212.35107421875,1.0,278.4564819335937,282.9705810546875,298.7993469238281,303.3785095214844,293.1499938964844,293.1499938964844,278.75,38848.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801790475845337,1.0,0.0,0.0,3.714222431182861,3.714247465133667,9.205112405652472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.68359375,0.0,1627.4888916015625,1895.4371337890625,0.0,3218.258544921875,0.9219457507133484,1.0,0.0,3.0,1.0,0.0
17772120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7508727312088013,0.3185663521289825,0.2912408411502838,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8869006037712097,0.5330655574798584,0.5082790851593018,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9922560453414916,0.7419236898422241,0.5189590454101562,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8301523327827454,0.4340457022190094,0.4152168333530426,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.663470983505249,0.2182936370372772,1.0058010816574097,284.8949279785156,284.95001220703125,300.95025634765625,295.783935546875,298.539306640625,297.2413024902344,284.8966979980469,1.0,0.6397111415863037,0.4623022973537445,0.4623022973537445,1.0,1.0,-3.2896833419799805,1.147047758102417,2.1426355838775635,0.4008873403072357,0.8839130997657776,0.8839130997657776,0.0,211.054428100586,218.0,70186.046875,0.0,3212.35107421875,1.0,278.4564819335937,282.9705810546875,298.7993469238281,303.3785095214844,293.1499938964844,293.1499938964844,278.75,38848.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801790475845337,1.0,0.0,0.0,3.714222431182861,3.714247465133667,9.205112405652472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.68359375,0.0,1627.4888916015625,1895.4371337890625,0.0,3218.258544921875,0.9219457507133484,1.0,0.0,3.0,1.0,0.0
17772180,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7482198476791382,0.3184041380882263,0.2909783720970154,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8833558559417725,0.5323860049247742,0.507490873336792,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9908300638198853,0.7457109093666077,0.5213852524757385,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8274075388908386,0.4339476525783539,0.4150095283985138,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6612807512283325,0.2184481769800186,1.00637686252594,285.0036926269531,284.95001220703125,300.8864440917969,295.7754821777344,298.5159606933594,297.2456970214844,285.002197265625,1.0,0.6415896415710449,0.4607720971107483,0.4607720971107483,1.0,1.0,-3.291771650314331,1.1442335844039917,2.14753794670105,0.3975209891796112,0.9795578718185424,0.9795578718185424,0.0,214.02706909179688,221.0,69447.3125,0.0,3233.71484375,1.0,278.7436218261719,283.0976867675781,298.7585144042969,303.2142944335937,293.1499938964844,293.1499938964844,278.45001220703125,33777.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735131025314331,1.0,0.0,0.0,3.8136520385742174,3.813677310943604,9.704550620881491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.3896484375,0.0,1705.5986328125,1895.4371337890625,0.0,3155.762451171875,0.9403408765792848,1.0,0.0,3.0,1.0,0.0
17772240,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7482198476791382,0.3184041380882263,0.2909783720970154,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8833558559417725,0.5323860049247742,0.507490873336792,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9908300638198853,0.7457109093666077,0.5213852524757385,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8274075388908386,0.4339476525783539,0.4150095283985138,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6612807512283325,0.2184481769800186,1.00637686252594,285.0036926269531,284.95001220703125,300.8864440917969,295.7754821777344,298.5159606933594,297.2456970214844,285.002197265625,1.0,0.6415896415710449,0.4607720971107483,0.4607720971107483,1.0,1.0,-3.291771650314331,1.1442335844039917,2.14753794670105,0.3975209891796112,0.9795578718185424,0.9795578718185424,0.0,214.02706909179688,221.0,69447.3125,0.0,3233.71484375,1.0,278.7436218261719,283.0976867675781,298.7585144042969,303.2142944335937,293.1499938964844,293.1499938964844,278.45001220703125,33777.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735131025314331,1.0,0.0,0.0,3.8136520385742174,3.813677310943604,9.704550620881491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.3896484375,0.0,1705.5986328125,1895.4371337890625,0.0,3155.762451171875,0.9403408765792848,1.0,0.0,3.0,1.0,0.0
17772300,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7469214200973511,0.3179532289505005,0.2908543944358825,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8816202878952026,0.5316548943519592,0.5071195363998413,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9900973439216614,0.7469158172607422,0.5225560665130615,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.826073944568634,0.4335904419422149,0.4149433374404907,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.6602593064308167,0.2183908075094223,1.0069115161895752,284.8691711425781,284.95001220703125,300.854248046875,295.77069091796875,298.5006408691406,297.2425231933594,284.8665771484375,1.0,0.6425626277923584,0.4600070118904114,0.4600070118904114,1.0,1.0,-3.293153762817383,1.1429376602172852,2.1502161026000977,0.3960077166557312,0.8857730031013489,0.8857730031013489,0.0,215.54380798339844,221.0,70340.40625,0.0,3245.320068359375,1.0,278.4941711425781,282.947509765625,298.7995910644531,303.4312744140625,293.1499938964844,293.1499938964844,278.45001220703125,37659.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789606094360352,1.0,0.0,0.0,3.779660224914551,3.779685735702514,9.53232415668026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.0234375,0.0,1695.1224365234375,1895.4371337890625,0.0,3206.839111328125,0.9334463477134703,1.0,0.0,3.0,1.0,0.0
17772360,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7449960112571716,0.3173736333847046,0.2904082834720611,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.879195511341095,0.5307678580284119,0.5063713788986206,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9887258410453796,0.747972846031189,0.5233152508735657,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8241392970085144,0.4330826997756958,0.4145586788654327,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6587056517601013,0.2182246744632721,1.0066368579864502,284.89666748046875,284.95001220703125,300.82183837890625,295.7655029296875,298.48419189453125,297.237548828125,284.8985290527344,1.0,0.6433886885643005,0.4592736959457397,0.4592736959457397,1.0,1.0,-3.2918403148651123,1.1406714916229248,2.1511688232421875,0.3940804600715637,0.8806076645851135,0.8806076645851135,0.0,217.42019653320312,224.0,69967.328125,0.0,3252.947021484375,1.0,278.45672607421875,282.9775695800781,298.7814636230469,303.3472900390625,293.1499938964844,293.1499938964844,278.75,38849.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801185488700867,1.0,0.0,0.0,3.697081089019776,3.697106122970581,9.120344657276292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.6171875,0.0,1607.775634765625,1895.4371337890625,0.0,3217.69140625,0.9181356430053712,1.0,0.0,3.0,1.0,0.0
17772420,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7426144480705261,0.3171943128108978,0.2901318371295929,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8759784698486328,0.5300700068473816,0.5055679678916931,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9874693155288696,0.7516989707946777,0.5257031321525574,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8216394782066345,0.4329714775085449,0.4143388271331787,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6567789912223816,0.2183876931667328,1.007249116897583,285.0028076171875,284.95001220703125,300.7564697265625,295.7538757324219,298.46075439453125,297.2420654296875,285.00128173828125,1.0,0.6451709270477295,0.4578070938587188,0.4578070938587188,1.0,1.0,-3.2938761711120605,1.1379461288452148,2.1559300422668457,0.3908229172229767,0.9747220277786256,0.9747220277786256,0.0,220.2360992431641,227.0,69242.578125,0.0,3273.35107421875,1.0,278.7435302734375,283.1018981933594,298.7375183105469,303.1808166503906,293.1499938964844,293.1499938964844,278.45001220703125,33749.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735859990119934,1.0,0.0,0.0,3.79866099357605,3.7986862659454346,9.628405450712307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.2783203125,0.0,1687.414306640625,1895.4371337890625,0.0,3156.446044921875,0.9369269609451294,1.0,0.0,3.0,1.0,0.0
17772480,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7426144480705261,0.3171943128108978,0.2901318371295929,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8759784698486328,0.5300700068473816,0.5055679678916931,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9874693155288696,0.7516989707946777,0.5257031321525574,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8216394782066345,0.4329714775085449,0.4143388271331787,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6567789912223816,0.2183876931667328,1.007249116897583,285.0028076171875,284.95001220703125,300.7564697265625,295.7538757324219,298.46075439453125,297.2420654296875,285.00128173828125,1.0,0.6451709270477295,0.4578070938587188,0.4578070938587188,1.0,1.0,-3.2938761711120605,1.1379461288452148,2.1559300422668457,0.3908229172229767,0.9747220277786256,0.9747220277786256,0.0,220.2360992431641,227.0,69242.578125,0.0,3273.35107421875,1.0,278.7435302734375,283.1018981933594,298.7375183105469,303.1808166503906,293.1499938964844,293.1499938964844,278.45001220703125,33749.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735859990119934,1.0,0.0,0.0,3.79866099357605,3.7986862659454346,9.628405450712307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.2783203125,0.0,1687.414306640625,1895.4371337890625,0.0,3156.446044921875,0.9369269609451294,1.0,0.0,3.0,1.0,0.0
17772540,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7396017909049988,0.3161491155624389,0.2895416617393493,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.872076153755188,0.5284378528594971,0.5044271349906921,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9854401350021362,0.7538877129554749,0.5275769829750061,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8185315132141113,0.4320968091487884,0.4138714671134949,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6544044017791748,0.2181643843650818,1.0074955224990845,284.8980407714844,284.95001220703125,300.6903381347656,295.740478515625,298.4288635253906,297.2340393066406,284.8996276855469,1.0,0.6469055414199829,0.456340491771698,0.456340491771698,1.0,1.0,-3.2937912940979004,1.134368896484375,2.1594223976135254,0.3874059021472931,0.8773593306541443,0.8773593306541443,0.0,223.5563507080078,230.0,69741.8671875,0.0,3291.841796875,1.0,278.4566955566406,282.9837341308594,298.75689697265625,303.3086853027344,293.1499938964844,293.1499938964844,278.75,38828.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803092837333679,1.0,0.0,0.0,3.680430889129639,3.680455684661865,9.038380426318326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.5048828125,0.0,1588.6318359375,1895.4371337890625,0.0,3219.479248046875,0.9144381880760192,1.0,0.0,3.0,1.0,0.0
17772600,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7396017909049988,0.3161491155624389,0.2895416617393493,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.872076153755188,0.5284378528594971,0.5044271349906921,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9854401350021362,0.7538877129554749,0.5275769829750061,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8185315132141113,0.4320968091487884,0.4138714671134949,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6544044017791748,0.2181643843650818,1.0074955224990845,284.8980407714844,284.95001220703125,300.6903381347656,295.740478515625,298.4288635253906,297.2340393066406,284.8996276855469,1.0,0.6469055414199829,0.456340491771698,0.456340491771698,1.0,1.0,-3.2937912940979004,1.134368896484375,2.1594223976135254,0.3874059021472931,0.8773593306541443,0.8773593306541443,0.0,223.5563507080078,230.0,69741.8671875,0.0,3291.841796875,1.0,278.4566955566406,282.9837341308594,298.75689697265625,303.3086853027344,293.1499938964844,293.1499938964844,278.75,38828.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803092837333679,1.0,0.0,0.0,3.680430889129639,3.680455684661865,9.038380426318326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.5048828125,0.0,1588.6318359375,1895.4371337890625,0.0,3219.479248046875,0.9144381880760192,1.0,0.0,3.0,1.0,0.0
17772660,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7373600006103516,0.3159452974796295,0.28924760222435,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.869041383266449,0.5277151465415955,0.5036056041717529,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9842361211776732,0.7575379014015198,0.529916524887085,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.816127359867096,0.4319711327552795,0.4136412739753723,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6526152491569519,0.2183218151330948,1.008090853691101,285.0013732910156,284.95001220703125,300.62353515625,295.7252197265625,298.4053039550781,297.2384948730469,284.99981689453125,1.0,0.6486427187919617,0.4549389183521271,0.4549389183521271,1.0,1.0,-3.2956933975219727,1.131704807281494,2.1639885902404785,0.3842463195323944,0.9693639874458312,0.9693639874458312,0.0,226.33302307128903,233.0,69016.90625,0.0,3311.75927734375,1.0,278.743408203125,283.1056823730469,298.7093505859375,303.138916015625,293.1499938964844,293.1499938964844,278.45001220703125,33741.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738691806793213,1.0,0.0,0.0,3.7828903198242174,3.782915353775024,9.548624575472786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.923828125,0.0,1668.5867919921875,1895.4371337890625,0.0,3159.101806640625,0.9333521127700806,1.0,0.0,3.0,1.0,0.0
17772720,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7373600006103516,0.3159452974796295,0.28924760222435,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.869041383266449,0.5277151465415955,0.5036056041717529,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9842361211776732,0.7575379014015198,0.529916524887085,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.816127359867096,0.4319711327552795,0.4136412739753723,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6526152491569519,0.2183218151330948,1.008090853691101,285.0013732910156,284.95001220703125,300.62353515625,295.7252197265625,298.4053039550781,297.2384948730469,284.99981689453125,1.0,0.6486427187919617,0.4549389183521271,0.4549389183521271,1.0,1.0,-3.2956933975219727,1.131704807281494,2.1639885902404785,0.3842463195323944,0.9693639874458312,0.9693639874458312,0.0,226.33302307128903,233.0,69016.90625,0.0,3311.75927734375,1.0,278.743408203125,283.1056823730469,298.7093505859375,303.138916015625,293.1499938964844,293.1499938964844,278.45001220703125,33741.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738691806793213,1.0,0.0,0.0,3.7828903198242174,3.782915353775024,9.548624575472786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.923828125,0.0,1668.5867919921875,1895.4371337890625,0.0,3159.101806640625,0.9333521127700806,1.0,0.0,3.0,1.0,0.0
17772780,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7344875931739807,0.3148852884769439,0.288638561964035,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8653308749198914,0.5260695815086365,0.5024452805519104,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9822330474853516,0.7596518993377686,0.5317341089248657,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8130884170532227,0.4310917556285858,0.4131634533405304,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6503799557685852,0.2180935144424438,1.0083025693893433,284.8991394042969,284.95001220703125,300.5560913085937,295.7079772949219,298.3733825683594,297.2305603027344,284.900634765625,1.0,0.650338888168335,0.4535373449325561,0.4535373449325561,1.0,1.0,-3.295440196990967,1.12818706035614,2.167253255844116,0.3809296786785126,0.8736426830291748,0.8736426830291748,0.0,229.6335601806641,236.0,69487.34375,0.0,3329.768798828125,1.0,278.4568176269531,282.9899597167969,298.7248229980469,303.26104736328125,293.1499938964844,293.1499938964844,278.75,38841.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806861042976379,1.0,0.0,0.0,3.662190437316896,3.662215232849121,8.949013476922119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.87109375,0.0,1568.1075439453125,1895.4371337890625,0.0,3223.01025390625,0.9104074835777284,1.0,0.0,3.0,1.0,0.0
17772840,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7344875931739807,0.3148852884769439,0.288638561964035,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8653308749198914,0.5260695815086365,0.5024452805519104,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9822330474853516,0.7596518993377686,0.5317341089248657,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8130884170532227,0.4310917556285858,0.4131634533405304,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6503799557685852,0.2180935144424438,1.0083025693893433,284.8991394042969,284.95001220703125,300.5560913085937,295.7079772949219,298.3733825683594,297.2305603027344,284.900634765625,1.0,0.650338888168335,0.4535373449325561,0.4535373449325561,1.0,1.0,-3.295440196990967,1.12818706035614,2.167253255844116,0.3809296786785126,0.8736426830291748,0.8736426830291748,0.0,229.6335601806641,236.0,69487.34375,0.0,3329.768798828125,1.0,278.4568176269531,282.9899597167969,298.7248229980469,303.26104736328125,293.1499938964844,293.1499938964844,278.75,38841.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806861042976379,1.0,0.0,0.0,3.662190437316896,3.662215232849121,8.949013476922119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.87109375,0.0,1568.1075439453125,1895.4371337890625,0.0,3223.01025390625,0.9104074835777284,1.0,0.0,3.0,1.0,0.0
17772900,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7331451177597046,0.3147168755531311,0.2883419394493103,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8635889291763306,0.5256296992301941,0.501861035823822,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9813478589057922,0.7613825798034668,0.5326991081237793,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8116342425346375,0.4309586882591247,0.4129047989845276,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6493075489997864,0.2181196808815002,1.0082216262817385,285.0160522460937,284.95001220703125,300.5220947265625,295.6985778808594,298.3609619140625,297.2319641113281,285.017578125,1.0,0.6511325240135193,0.4528365433216095,0.4528365433216095,1.0,1.0,-3.295126676559448,1.1263611316680908,2.1687655448913574,0.3791178166866302,0.954317569732666,0.954317569732666,0.0,231.1817169189453,236.0,68629.3046875,0.0,3337.786376953125,1.0,278.702392578125,283.1233215332031,298.6712341308594,303.0345153808594,293.1499938964844,293.1499938964844,278.75,34398.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754923939704895,1.0,0.0,0.0,3.705573320388794,3.7055976390838623,9.162291121356249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.8955078125,0.0,1583.7137451171875,1895.4371337890625,0.0,3174.323974609375,0.9182835817337036,1.0,0.0,3.0,1.0,0.0
17772960,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7323397994041443,0.3146549165248871,0.2883259057998657,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8624394536018372,0.5253204107284546,0.501605212688446,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9810508489608764,0.7632194757461548,0.5340211391448975,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8107196092605591,0.4309549927711487,0.4129273295402527,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6486935615539551,0.2182425856590271,1.008872628211975,285.00006103515625,284.95001220703125,300.48797607421875,295.6886291503906,298.3495788574219,297.2348937988281,284.99853515625,1.0,0.6520451903343201,0.4521537125110626,0.4521537125110626,1.0,1.0,-3.2971973419189453,1.1254777908325195,2.171719551086426,0.3777642250061035,0.9636637568473816,0.9636637568473816,0.0,232.4008636474609,239.0,68761.703125,0.0,3349.336181640625,1.0,278.7431335449219,283.1097106933594,298.67315673828125,303.0869445800781,293.1499938964844,293.1499938964844,278.45001220703125,33731.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743457198143005,1.0,0.0,0.0,3.765230655670166,3.7652554512023926,9.459679972678714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.5771484375,0.0,1647.6766357421875,1895.4371337890625,0.0,3163.5712890625,0.9294253587722778,1.0,0.0,3.0,1.0,0.0
17773020,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7295721173286438,0.3135817945003509,0.2876994013786316,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8589003682136536,0.523663341999054,0.5004271864891052,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.979063093662262,0.7652585506439209,0.5357822179794312,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8076958060264587,0.43007692694664,0.4124445915222168,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6465770602226257,0.2180091887712478,1.0090482234954834,284.9003601074219,284.95001220703125,300.4192810058594,295.6671142578125,298.3175964355469,297.2270812988281,284.9017639160156,1.0,0.6537107825279236,0.4507879912853241,0.4507879912853241,1.0,1.0,-3.2967844009399414,1.1219559907913208,2.17482852935791,0.3744820654392242,0.8696243762969971,0.8696243762969971,0.0,235.6939239501953,242.0,69199.5703125,0.0,3366.94677734375,1.0,278.4569702148437,282.9963073730469,298.68438720703125,303.202880859375,293.1499938964844,293.1499938964844,278.75,38852.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812487721443176,1.0,0.0,0.0,3.642177820205689,3.642202377319336,8.851473580762104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.3486328125,0.0,1545.7840576171875,1895.4371337890625,0.0,3228.28271484375,0.9059846997261048,1.0,0.0,3.0,1.0,0.0
17773080,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7295721173286438,0.3135817945003509,0.2876994013786316,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8589003682136536,0.523663341999054,0.5004271864891052,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.979063093662262,0.7652585506439209,0.5357822179794312,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8076958060264587,0.43007692694664,0.4124445915222168,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6465770602226257,0.2180091887712478,1.0090482234954834,284.9003601074219,284.95001220703125,300.4192810058594,295.6671142578125,298.3175964355469,297.2270812988281,284.9017639160156,1.0,0.6537107825279236,0.4507879912853241,0.4507879912853241,1.0,1.0,-3.2967844009399414,1.1219559907913208,2.17482852935791,0.3744820654392242,0.8696243762969971,0.8696243762969971,0.0,235.6939239501953,242.0,69199.5703125,0.0,3366.94677734375,1.0,278.4569702148437,282.9963073730469,298.68438720703125,303.202880859375,293.1499938964844,293.1499938964844,278.75,38852.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812487721443176,1.0,0.0,0.0,3.642177820205689,3.642202377319336,8.851473580762104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.3486328125,0.0,1545.7840576171875,1895.4371337890625,0.0,3228.28271484375,0.9059846997261048,1.0,0.0,3.0,1.0,0.0
17773140,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7278640866279602,0.3133913874626159,0.2873770892620086,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8566628098487854,0.5230737924575806,0.4996904730796814,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9780361652374268,0.7679398059844971,0.5373947024345398,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8057587146759033,0.4299606680870056,0.4121891558170318,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.645251452922821,0.2181026190519333,1.009251594543457,285.0098571777344,284.95001220703125,300.3666687011719,295.64923095703125,298.2994689941406,297.2304382324219,285.0076904296875,1.0,0.6549513936042786,0.4497500658035278,0.4497500658035278,1.0,1.0,-3.2973787784576416,1.119629144668579,2.1777496337890625,0.3719508945941925,0.9565109610557556,0.9565109610557556,0.0,237.86805725097656,242.0,68426.984375,0.0,3380.5556640625,1.0,278.73223876953125,283.1222839355469,298.6250915527344,303.0003356933594,293.1499938964844,293.1499938964844,278.75,33554.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750156164169312,1.0,0.0,0.0,3.72656774520874,3.7265920639038086,9.26640666421008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.3896484375,0.0,1601.355224609375,1895.4371337890625,0.0,3169.853271484375,0.9208788871765136,1.0,0.0,3.0,1.0,0.0
17773200,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7274963855743408,0.3133271932601928,0.287371277809143,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.856143593788147,0.5228900909423828,0.4995719194412231,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9779003858566284,0.7687430381774902,0.5380184054374695,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8053271770477295,0.4299354255199432,0.4122093915939331,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6449835896492004,0.2181507796049118,1.009597897529602,284.998046875,284.95001220703125,300.3500061035156,295.643310546875,298.29364013671875,297.2313537597656,284.9964904785156,1.0,0.655391275882721,0.4494222998619079,0.4494222998619079,1.0,1.0,-3.298420190811157,1.119213581085205,2.179206609725952,0.371317446231842,0.957225263118744,0.957225263118744,0.0,238.45526123046875,245.0,68473.8515625,0.0,3386.232421875,1.0,278.7431335449219,283.1130065917969,298.6283874511719,303.0248107910156,293.1499938964844,293.1499938964844,278.45001220703125,33742.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750022053718567,1.0,0.0,0.0,3.746601104736328,3.746625661849976,9.366302720081876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.5703125,0.0,1625.9796142578125,1895.4371337890625,0.0,3169.727294921875,0.9251435995101928,1.0,0.0,3.0,1.0,0.0
17773260,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7246116399765015,0.3120660781860351,0.2866386473178863,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8525635004043579,0.5210447311401367,0.4982824623584747,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9757248759269714,0.7705332636833191,0.5396527647972107,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8021101355552673,0.4288845062255859,0.4116314053535461,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6427659392356873,0.2177246809005737,1.0092692375183103,284.90093994140625,284.95001220703125,300.2800598144531,295.617919921875,298.26043701171875,297.221923828125,284.9021911621094,1.0,0.6569753289222717,0.4480809271335602,0.4480809271335602,1.0,1.0,-3.296875,1.1152901649475098,2.1815850734710693,0.3679200708866119,0.864719569683075,0.864719569683075,0.0,241.8859405517578,248.0,68857.3359375,0.0,3402.03759765625,1.0,278.4571228027344,283.0024108886719,298.63525390625,303.133056640625,293.1499938964844,293.1499938964844,278.75,38897.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819416165351868,1.0,0.0,0.0,3.619610071182251,3.61963415145874,8.742121622162813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.2294921875,0.0,1521.116943359375,1895.4371337890625,0.0,3234.77392578125,0.9010117650032043,1.0,0.0,3.0,1.0,0.0
