time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773320,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7246116399765015,0.3120660781860351,0.2866386473178863,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8525635004043579,0.5210447311401367,0.4982824623584747,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9757248759269714,0.7705332636833191,0.5396527647972107,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8021101355552673,0.4288845062255859,0.4116314053535461,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6427659392356873,0.2177246809005737,1.0092692375183103,284.90093994140625,284.95001220703125,300.2800598144531,295.617919921875,298.26043701171875,297.221923828125,284.9021911621094,1.0,0.6569753289222717,0.4480809271335602,0.4480809271335602,1.0,1.0,-3.296875,1.1152901649475098,2.1815850734710693,0.3679200708866119,0.864719569683075,0.864719569683075,0.0,241.8859405517578,248.0,68857.3359375,0.0,3402.03759765625,1.0,278.4571228027344,283.0024108886719,298.63525390625,303.133056640625,293.1499938964844,293.1499938964844,278.75,38897.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819416165351868,1.0,0.0,0.0,3.619610071182251,3.61963415145874,8.742121622162813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.2294921875,0.0,1521.116943359375,1895.4371337890625,0.0,3234.77392578125,0.9010117650032043,1.0,0.0,3.0,1.0,0.0
17773380,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.72200608253479,0.3113792240619659,0.2859943509101867,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8493439555168152,0.5198251605033875,0.4970873594284057,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.973988711833954,0.7735135555267334,0.5416066646575928,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7991782426834106,0.428311824798584,0.4110699892044067,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6405953168869019,0.2173852175474167,1.0080652236938477,284.9933776855469,284.95001220703125,300.2093200683594,295.5917358398437,298.2335205078125,297.2221984863281,284.9917297363281,1.0,0.6583869457244873,0.4467395842075348,0.4467395842075348,1.0,1.0,-3.294884204864502,1.1112042665481567,2.1836800575256348,0.3642548620700836,0.9473558068275452,0.9473558068275452,0.0,245.0178375244141,236.0,68062.9609375,0.0,3415.14697265625,1.0,278.7429504394531,283.11541748046875,298.5759582519531,302.9478759765625,293.1499938964844,293.1499938964844,278.45001220703125,33842.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755244612693787,1.0,0.0,0.0,3.721880435943604,3.721904754638672,9.243109957424168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.5576171875,0.0,1598.15966796875,1895.4371337890625,0.0,3174.62451171875,0.9196109175682068,1.0,0.0,3.0,1.0,0.0
17773440,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.72200608253479,0.3113792240619659,0.2859943509101867,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8493439555168152,0.5198251605033875,0.4970873594284057,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.973988711833954,0.7735135555267334,0.5416066646575928,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7991782426834106,0.428311824798584,0.4110699892044067,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6405953168869019,0.2173852175474167,1.0080652236938477,284.9933776855469,284.95001220703125,300.2093200683594,295.5917358398437,298.2335205078125,297.2221984863281,284.9917297363281,1.0,0.6583869457244873,0.4467395842075348,0.4467395842075348,1.0,1.0,-3.294884204864502,1.1112042665481567,2.1836800575256348,0.3642548620700836,0.9473558068275452,0.9473558068275452,0.0,245.0178375244141,236.0,68062.9609375,0.0,3415.14697265625,1.0,278.7429504394531,283.11541748046875,298.5759582519531,302.9478759765625,293.1499938964844,293.1499938964844,278.45001220703125,33842.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755244612693787,1.0,0.0,0.0,3.721880435943604,3.721904754638672,9.243109957424168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.5576171875,0.0,1598.15966796875,1895.4371337890625,0.0,3174.62451171875,0.9196109175682068,1.0,0.0,3.0,1.0,0.0
17773500,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7222079038619995,0.3106206059455871,0.2855065166950226,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8496333360671997,0.5187710523605347,0.49632129073143,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9752060174942015,0.7741767168045044,0.5423603057861328,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7996020317077637,0.4276542365550995,0.4106364846229553,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6408668160438538,0.2169999033212661,1.0067756175994873,284.8651123046875,284.95001220703125,300.1736755371094,295.5783996582031,298.2159423828125,297.2164001464844,284.8636779785156,1.0,0.657248854637146,0.4460688829421997,0.4460688829421997,1.0,1.0,-3.292221546173096,1.108515977859497,2.1837053298950195,0.3623095452785492,0.8549611568450928,0.8549611568450928,0.0,244.0059509277344,236.0,68735.1484375,0.0,3403.3935546875,1.0,278.4963684082031,282.974853515625,298.6080322265625,303.14410400390625,293.1499938964844,293.1499938964844,278.45001220703125,38436.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810256719589233,1.0,0.0,0.0,3.670620203018189,3.670644760131836,8.990257924779144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.3505859375,0.0,1574.5623779296875,1895.4371337890625,0.0,3226.19189453125,0.9093241691589355,1.0,0.0,3.0,1.0,0.0
17773560,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7227593660354614,0.3097712695598602,0.2846629321575165,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.850460946559906,0.5175961256027222,0.4951406717300415,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9769933819770812,0.7747237682342529,0.5426464080810547,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8005481958389282,0.4268724322319031,0.4098345637321472,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6414778828620911,0.2165058702230453,1.004325270652771,284.8993530273437,284.95001220703125,300.13787841796875,295.5648498535156,298.1976318359375,297.2093200683594,284.9005432128906,1.0,0.6553115248680115,0.4454617798328399,0.4454617798328399,1.0,1.0,-3.2862236499786377,1.1047232151031494,2.1815004348754883,0.3599171936511993,0.8548919558525085,0.8548919558525085,0.0,241.8855743408203,224.0,68245.828125,0.0,3377.8798828125,1.0,278.45758056640625,283.0106811523437,298.5800476074219,303.0416564941406,293.1499938964844,293.1499938964844,278.75,39175.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820325136184692,1.0,0.0,0.0,3.5813450813293457,3.581368923187256,8.558263289160095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.5869140625,0.0,1481.4293212890625,1895.4371337890625,0.0,3235.625244140625,0.8927258849143982,1.0,0.0,3.0,1.0,0.0
17773620,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.726636528968811,0.3089271485805511,0.283462643623352,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.855376124382019,0.5161598324775696,0.4933111667633056,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.983930230140686,0.7772399187088013,0.5439660549163818,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.805644690990448,0.426083356142044,0.4086343944072723,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6450280547142029,0.2159234285354614,0.9998997449874878,284.9862976074219,284.95001220703125,300.0657958984375,295.5372314453125,298.16949462890625,297.2080383300781,284.9851989746094,1.0,0.6501365303993225,0.4442475736141205,0.4442475736141205,1.0,1.0,-3.277396440505981,1.0983660221099854,2.179030656814575,0.3555013239383697,0.9304473996162416,0.9304473996162416,0.0,234.28970336914065,212.0,67330.0625,0.0,3315.46728515625,1.0,278.7418518066406,283.1211853027344,298.5192565917969,302.8463134765625,293.1499938964844,293.1499938964844,278.45001220703125,34157.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751057982444763,1.0,0.0,0.0,3.675270318984986,3.6752943992614746,9.013052135742328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.0390625,0.0,1547.5860595703125,1895.4371337890625,0.0,3170.69921875,0.9095908403396606,1.0,0.0,3.0,1.0,0.0
17773680,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.726636528968811,0.3089271485805511,0.283462643623352,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.855376124382019,0.5161598324775696,0.4933111667633056,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.983930230140686,0.7772399187088013,0.5439660549163818,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.805644690990448,0.426083356142044,0.4086343944072723,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6450280547142029,0.2159234285354614,0.9998997449874878,284.9862976074219,284.95001220703125,300.0657958984375,295.5372314453125,298.16949462890625,297.2080383300781,284.9851989746094,1.0,0.6501365303993225,0.4442475736141205,0.4442475736141205,1.0,1.0,-3.277396440505981,1.0983660221099854,2.179030656814575,0.3555013239383697,0.9304473996162416,0.9304473996162416,0.0,234.28970336914065,212.0,67330.0625,0.0,3315.46728515625,1.0,278.7418518066406,283.1211853027344,298.5192565917969,302.8463134765625,293.1499938964844,293.1499938964844,278.45001220703125,34157.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751057982444763,1.0,0.0,0.0,3.675270318984986,3.6752943992614746,9.013052135742328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.0390625,0.0,1547.5860595703125,1895.4371337890625,0.0,3170.69921875,0.9095908403396606,1.0,0.0,3.0,1.0,0.0
17773740,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7314138412475586,0.3073163330554962,0.281870037317276,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8616510629653931,0.5138705968856812,0.4910317957401275,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.991543710231781,0.778297483921051,0.5446621179580688,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8118464350700378,0.4245891273021698,0.4070715010166168,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6495913863182068,0.2149549722671508,0.994491696357727,284.90234375,284.95001220703125,299.9930725097656,295.5089416503906,298.134033203125,297.1960144042969,284.9029235839844,1.0,0.6436985731124878,0.443033367395401,0.443033367395401,1.0,1.0,-3.2652032375335693,1.0907304286956787,2.17447280883789,0.350727915763855,0.8436815738677979,0.8436815738677979,0.0,225.16639709472656,200.0,67383.5546875,0.0,3237.38427734375,1.0,278.457763671875,283.0264587402344,298.52117919921875,302.92724609375,293.1499938964844,293.1499938964844,278.75,39254.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809936046600342,1.0,0.0,0.0,3.5247106552124023,3.5247340202331543,8.289727588817186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.841796875,0.0,1421.7113037109375,1895.4371337890625,0.0,3225.891357421875,0.8803444504737854,1.0,0.0,3.0,1.0,0.0
17773800,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7314138412475586,0.3073163330554962,0.281870037317276,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8616510629653931,0.5138705968856812,0.4910317957401275,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.991543710231781,0.778297483921051,0.5446621179580688,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8118464350700378,0.4245891273021698,0.4070715010166168,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6495913863182068,0.2149549722671508,0.994491696357727,284.90234375,284.95001220703125,299.9930725097656,295.5089416503906,298.134033203125,297.1960144042969,284.9029235839844,1.0,0.6436985731124878,0.443033367395401,0.443033367395401,1.0,1.0,-3.2652032375335693,1.0907304286956787,2.17447280883789,0.350727915763855,0.8436815738677979,0.8436815738677979,0.0,225.16639709472656,200.0,67383.5546875,0.0,3237.38427734375,1.0,278.457763671875,283.0264587402344,298.52117919921875,302.92724609375,293.1499938964844,293.1499938964844,278.75,39254.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809936046600342,1.0,0.0,0.0,3.5247106552124023,3.5247340202331543,8.289727588817186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.841796875,0.0,1421.7113037109375,1895.4371337890625,0.0,3225.891357421875,0.8803444504737854,1.0,0.0,3.0,1.0,0.0
17773860,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.73788982629776,0.3064416348934173,0.2805591821670532,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8700531721115112,0.5123592019081116,0.4890429377555847,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.7807184457778931,0.5445467233657837,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8196122050285339,0.4237489104270935,0.4057293236255646,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.655693769454956,0.2143094092607498,0.9892918467521667,284.9827880859375,284.95001220703125,299.9198303222656,295.4800109863281,298.10675048828125,297.19561767578125,284.9815979003906,1.0,0.6365238428115845,0.4420683085918426,0.4420683085918426,1.0,1.0,-3.2532389163970947,1.0837901830673218,2.1694486141204834,0.3465752601623535,0.9140416979789734,0.9140416979789734,0.0,214.65890502929688,188.0,66443.6015625,0.0,3152.661865234375,1.0,278.74139404296875,283.1318054199219,298.460205078125,302.73126220703125,293.1499938964844,293.1499938964844,278.45001220703125,34245.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736972808837891,1.0,0.0,0.0,3.617854356765747,3.617877721786499,8.733642857805535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.5283203125,0.0,1484.6876220703125,1895.4371337890625,0.0,3157.489990234375,0.8967530131340027,1.0,0.0,3.0,1.0,0.0
17773920,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.73788982629776,0.3064416348934173,0.2805591821670532,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8700531721115112,0.5123592019081116,0.4890429377555847,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.7807184457778931,0.5445467233657837,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8196122050285339,0.4237489104270935,0.4057293236255646,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.655693769454956,0.2143094092607498,0.9892918467521667,284.9827880859375,284.95001220703125,299.9198303222656,295.4800109863281,298.10675048828125,297.19561767578125,284.9815979003906,1.0,0.6365238428115845,0.4420683085918426,0.4420683085918426,1.0,1.0,-3.2532389163970947,1.0837901830673218,2.1694486141204834,0.3465752601623535,0.9140416979789734,0.9140416979789734,0.0,214.65890502929688,188.0,66443.6015625,0.0,3152.661865234375,1.0,278.74139404296875,283.1318054199219,298.460205078125,302.73126220703125,293.1499938964844,293.1499938964844,278.45001220703125,34245.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736972808837891,1.0,0.0,0.0,3.617854356765747,3.617877721786499,8.733642857805535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.5283203125,0.0,1484.6876220703125,1895.4371337890625,0.0,3157.489990234375,0.8967530131340027,1.0,0.0,3.0,1.0,0.0
17773980,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7427607774734497,0.3047593235969543,0.2789360582828522,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8765517473220825,0.5099560618400574,0.4866930544376373,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.7838488221168518,0.530856728553772,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8254862427711487,0.4221571981906891,0.4041157364845276,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6604326367378235,0.2132454663515091,0.9836379289627076,284.89971923828125,284.95001220703125,299.8460998535156,295.4504699707031,298.0777282714844,297.19354248046875,284.8990478515625,1.0,0.6278495192527771,0.4411032497882843,0.4411032497882843,1.0,1.0,-3.223273754119873,1.070104479789734,2.1531693935394287,0.3397925198078155,0.8262213468551636,0.8262213468551636,0.0,205.76980590820312,176.0,66155.234375,0.0,3038.915283203125,1.0,278.45880126953125,283.0421447753906,298.4588928222656,302.7915344238281,293.1499938964844,293.1499938964844,278.75,39481.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789567947387695,1.0,0.0,0.0,3.4504411220550537,3.4504640102386475,7.944061053422047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.064453125,0.0,1346.90380859375,1895.4371337890625,0.0,3206.803466796875,0.8640261292457581,1.0,0.0,3.0,1.0,0.0
17774040,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7427607774734497,0.3047593235969543,0.2789360582828522,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8765517473220825,0.5099560618400574,0.4866930544376373,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.7838488221168518,0.530856728553772,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8254862427711487,0.4221571981906891,0.4041157364845276,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6604326367378235,0.2132454663515091,0.9836379289627076,284.89971923828125,284.95001220703125,299.8460998535156,295.4504699707031,298.0777282714844,297.19354248046875,284.8990478515625,1.0,0.6278495192527771,0.4411032497882843,0.4411032497882843,1.0,1.0,-3.223273754119873,1.070104479789734,2.1531693935394287,0.3397925198078155,0.8262213468551636,0.8262213468551636,0.0,205.76980590820312,176.0,66155.234375,0.0,3038.915283203125,1.0,278.45880126953125,283.0421447753906,298.4588928222656,302.7915344238281,293.1499938964844,293.1499938964844,278.75,39481.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789567947387695,1.0,0.0,0.0,3.4504411220550537,3.4504640102386475,7.944061053422047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.064453125,0.0,1346.90380859375,1895.4371337890625,0.0,3206.803466796875,0.8640261292457581,1.0,0.0,3.0,1.0,0.0
17774100,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7456948757171631,0.3042495548725128,0.2781603336334228,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8804057240486145,0.509094774723053,0.485538512468338,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.786997377872467,0.522801399230957,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8288995623588562,0.4216323494911194,0.4033058583736419,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6632316708564758,0.2128507196903228,0.9806851148605348,284.9974670410156,284.95001220703125,299.80908203125,295.4354858398437,298.0695495605469,297.2020263671875,284.9965515136719,1.0,0.6230884790420532,0.4406207203865051,0.4406207203865051,1.0,1.0,-3.20674204826355,1.0626914501190186,2.1440505981445312,0.3360679149627685,0.891035258769989,0.891035258769989,0.0,200.9120330810547,176.0,65120.48046875,0.0,2977.240966796875,1.0,278.69659423828125,283.159912109375,298.39825439453125,302.5483703613281,293.1499938964844,293.1499938964844,278.75,34802.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727144002914429,1.0,0.0,0.0,3.4852294921875,3.4852516651153564,8.105056963358948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.6279296875,0.0,1348.9114990234375,1895.4371337890625,0.0,3148.271728515625,0.8694248199462891,1.0,0.0,3.0,1.0,0.0
17774160,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7492963075637817,0.3037815392017364,0.2775964438915252,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.885012149810791,0.5082834959030151,0.4846261143684387,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9990000128746032,0.7906983494758606,0.513897716999054,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8329505324363708,0.4211608171463012,0.402701735496521,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.6666361093521118,0.2125175148248672,0.9783144593238832,284.9677124023437,284.95001220703125,299.77197265625,295.4203491210937,298.0637512207031,297.21368408203125,284.96630859375,1.0,0.6181781888008118,0.4403162896633148,0.4403162896633148,1.0,1.0,-3.1906847953796387,1.0558706521987915,2.1348140239715576,0.3328487873077392,0.8817787170410156,0.8817787170410156,0.0,195.7147674560547,164.0,64867.984375,0.0,2915.279296875,1.0,278.74127197265625,283.1418762207031,298.39373779296875,302.57086181640625,293.1499938964844,293.1499938964844,279.04998779296875,34824.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703923225402832,1.0,0.0,0.0,3.5232598781585693,3.523282527923584,8.282904673251323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.58984375,0.0,1388.191650390625,1895.4371337890625,0.0,3126.490966796875,0.8756937980651855,1.0,0.0,3.0,1.0,0.0
17774220,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7575144171714783,0.3029249012470245,0.2764808535575866,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.895404040813446,0.5067566633224487,0.4828263819217682,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.7994316816329956,0.4948509633541107,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8421070575714111,0.4203108251094818,0.4015299379825592,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6744822263717651,0.2119753360748291,0.974000096321106,285.0035705566406,284.95001220703125,299.69744873046875,295.38970947265625,298.0563659667969,297.2431640625,285.0001220703125,1.0,0.6079466938972473,0.4397074282169342,0.4397074282169342,1.0,1.0,-3.157684087753296,1.0419526100158691,2.1157314777374268,0.3263382613658905,0.9511828422546388,0.9511828422546388,0.0,184.925521850586,167.0,63918.578125,0.0,2789.14306640625,1.0,279.0411376953125,283.2087707519531,298.3706970214844,302.47216796875,293.1499938964844,293.1499938964844,278.75,32561.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642996549606323,1.0,0.0,0.0,3.669254064559937,3.669277667999268,8.983568022813415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.8369140625,0.0,1528.8302001953125,1895.4371337890625,0.0,3069.33544921875,0.906867742538452,1.0,0.0,3.0,1.0,0.0
17774280,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7575144171714783,0.3029249012470245,0.2764808535575866,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.895404040813446,0.5067566633224487,0.4828263819217682,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.7994316816329956,0.4948509633541107,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8421070575714111,0.4203108251094818,0.4015299379825592,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6744822263717651,0.2119753360748291,0.974000096321106,285.0035705566406,284.95001220703125,299.69744873046875,295.38970947265625,298.0563659667969,297.2431640625,285.0001220703125,1.0,0.6079466938972473,0.4397074282169342,0.4397074282169342,1.0,1.0,-3.157684087753296,1.0419526100158691,2.1157314777374268,0.3263382613658905,0.9511828422546388,0.9511828422546388,0.0,184.925521850586,167.0,63918.578125,0.0,2789.14306640625,1.0,279.0411376953125,283.2087707519531,298.3706970214844,302.47216796875,293.1499938964844,293.1499938964844,278.75,32561.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642996549606323,1.0,0.0,0.0,3.669254064559937,3.669277667999268,8.983568022813415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.8369140625,0.0,1528.8302001953125,1895.4371337890625,0.0,3069.33544921875,0.906867742538452,1.0,0.0,3.0,1.0,0.0
17774340,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7606326937675476,0.3013554215431213,0.2751529812812805,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8994764685630798,0.5045103430747986,0.4808381795883178,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.8054785132408142,0.4863482713699341,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8458396792411804,0.4187585413455963,0.4001629948616028,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6776435375213623,0.2111008912324905,0.970000147819519,284.8790588378906,284.95001220703125,299.6346130371094,295.3635559082031,298.0411376953125,297.2541198730469,284.8828125,1.0,0.6028721332550049,0.4391959905624389,0.4391959905624389,1.0,1.0,-3.1370086669921875,1.0329259634017944,2.1040828227996826,0.3218042552471161,0.8419907689094543,0.8419907689094543,0.0,179.9766082763672,167.0,63993.16796875,0.0,2721.0498046875,1.0,278.7636413574219,283.0837707519531,298.3878479003906,302.58990478515625,293.1499938964844,293.1499938964844,278.75,39887.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716010451316833,1.0,0.0,0.0,3.536560773849488,3.5365843772888184,8.345561468559026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.443359375,0.0,1438.769775390625,1895.4371337890625,0.0,3137.8291015625,0.8830482363700867,1.0,0.0,3.0,1.0,0.0
17774400,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7608469128608704,0.3010865151882171,0.2748579084873199,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8997927904129028,0.5041089057922363,0.4804034233093261,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.8065429329872131,0.4854117035865783,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8461484909057617,0.4184761941432953,0.3998495638370514,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6778839826583862,0.2109302431344986,0.9691014885902404,284.8902282714844,284.95001220703125,299.62261962890625,295.3585510253906,298.0380249023437,297.2558288574219,284.8915405273437,1.0,0.6021245718002319,0.4390985667705536,0.4390985667705536,1.0,1.0,-3.1335461139678955,1.0313854217529297,2.102160692214966,0.3210216462612152,0.8425130248069763,0.8425130248069763,0.0,179.38742065429688,170.0,63900.59375,0.0,2711.006591796875,1.0,278.7576904296875,283.0926208496094,298.375,302.5577697753906,293.1499938964844,293.1499938964844,279.04998779296875,39353.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714673519134521,1.0,0.0,0.0,3.521916389465332,3.521939754486084,8.276588800981699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.162109375,0.0,1419.494384765625,1895.4371337890625,0.0,3136.57470703125,0.8797285556793213,1.0,0.0,3.0,1.0,0.0
17774460,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.761894941329956,0.3000384271144867,0.2736788988113403,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9011536240577698,0.5023303627967834,0.4784512519836426,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9990000128746032,0.813430666923523,0.4813178181648254,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.847547709941864,0.4173513054847717,0.3985312283039093,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6788981556892395,0.2101919054985046,0.9649867415428162,284.9784851074219,284.95001220703125,299.5475158691406,295.3269348144531,298.02313232421875,297.2723388671875,284.97760009765625,1.0,0.598870575428009,0.4387645721435547,0.4387645721435547,1.0,1.0,-3.118316888809204,1.024821639060974,2.0934953689575195,0.3177657127380371,0.9129320979118348,0.9129320979118348,0.0,176.81883239746094,173.0,62946.921875,0.0,2667.193115234375,1.0,279.0413513183594,283.2041320800781,298.305419921875,302.3512878417969,293.1499938964844,293.1499938964844,278.75,34251.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636127710342407,1.0,0.0,0.0,3.61435866355896,3.614382028579712,8.71677457325859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.05078125,0.0,1480.9241943359375,1895.4371337890625,0.0,3062.89208984375,0.8959578275680542,1.0,0.0,3.0,1.0,0.0
17774520,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.761894941329956,0.3000384271144867,0.2736788988113403,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9011536240577698,0.5023303627967834,0.4784512519836426,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9990000128746032,0.813430666923523,0.4813178181648254,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.847547709941864,0.4173513054847717,0.3985312283039093,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6788981556892395,0.2101919054985046,0.9649867415428162,284.9784851074219,284.95001220703125,299.5475158691406,295.3269348144531,298.02313232421875,297.2723388671875,284.97760009765625,1.0,0.598870575428009,0.4387645721435547,0.4387645721435547,1.0,1.0,-3.118316888809204,1.024821639060974,2.0934953689575195,0.3177657127380371,0.9129320979118348,0.9129320979118348,0.0,176.81883239746094,173.0,62946.921875,0.0,2667.193115234375,1.0,279.0413513183594,283.2041320800781,298.305419921875,302.3512878417969,293.1499938964844,293.1499938964844,278.75,34251.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636127710342407,1.0,0.0,0.0,3.61435866355896,3.614382028579712,8.71677457325859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.05078125,0.0,1480.9241943359375,1895.4371337890625,0.0,3062.89208984375,0.8959578275680542,1.0,0.0,3.0,1.0,0.0
17774580,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7604796886444092,0.2982536852359772,0.2722408473491668,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8996056318283081,0.4997733831405639,0.4762386679649353,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.8180496096611023,0.4814948141574859,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8464313745498657,0.4155886173248291,0.3970384001731872,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6776819229125977,0.2090606689453125,0.9604737162590028,284.9039306640625,284.95001220703125,299.4722595214844,295.2948913574219,297.9954833984375,297.2696228027344,284.9039611816406,1.0,0.5972809195518494,0.4384305775165558,0.4384305775165558,1.0,1.0,-3.106919765472412,1.0197137594223022,2.0872058868408203,0.3152389526367187,0.8307192921638489,0.8307192921638489,0.0,176.43954467773438,176.0,63013.86328125,0.0,2642.828857421875,1.0,278.7587890625,283.1185302734375,298.306640625,302.4276733398437,293.1499938964844,293.1499938964844,279.04998779296875,39230.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869590699672699,1.0,0.0,0.0,3.454916477203369,3.454939126968384,7.964681003613805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.650390625,0.0,1349.6484375,1895.4371337890625,0.0,3118.97119140625,0.8649495840072632,1.0,0.0,3.0,1.0,0.0
17774640,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7604796886444092,0.2982536852359772,0.2722408473491668,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8996056318283081,0.4997733831405639,0.4762386679649353,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.8180496096611023,0.4814948141574859,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8464313745498657,0.4155886173248291,0.3970384001731872,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6776819229125977,0.2090606689453125,0.9604737162590028,284.9039306640625,284.95001220703125,299.4722595214844,295.2948913574219,297.9954833984375,297.2696228027344,284.9039611816406,1.0,0.5972809195518494,0.4384305775165558,0.4384305775165558,1.0,1.0,-3.106919765472412,1.0197137594223022,2.0872058868408203,0.3152389526367187,0.8307192921638489,0.8307192921638489,0.0,176.43954467773438,176.0,63013.86328125,0.0,2642.828857421875,1.0,278.7587890625,283.1185302734375,298.306640625,302.4276733398437,293.1499938964844,293.1499938964844,279.04998779296875,39230.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869590699672699,1.0,0.0,0.0,3.454916477203369,3.454939126968384,7.964681003613805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.650390625,0.0,1349.6484375,1895.4371337890625,0.0,3118.97119140625,0.8649495840072632,1.0,0.0,3.0,1.0,0.0
17774700,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7593644857406616,0.2976612150669098,0.2715761363506317,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8982992172241211,0.4988235831260681,0.4751867651939392,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.820466160774231,0.4824672043323517,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8454051613807678,0.4149814546108246,0.3963305652141571,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6766120195388794,0.2085957527160644,0.9581304788589478,285.0086364746094,284.95001220703125,299.4345397949219,295.2787170410156,297.9838256835937,297.2713928222656,285.00897216796875,1.0,0.5968929529190063,0.4382635653018951,0.4382635653018951,1.0,1.0,-3.1023528575897217,1.017589807510376,2.0847630500793457,0.3141089975833893,0.9023644924163818,0.9023644924163818,0.0,176.71189880371094,176.0,62200.0625,0.0,2635.35888671875,1.0,278.99688720703125,283.2395324707031,298.2444763183594,302.1990966796875,293.1499938964844,293.1499938964844,279.04998779296875,34340.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636330366134644,1.0,0.0,0.0,3.50081753730774,3.500839710235596,8.177719905688718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.65625,0.0,1361.533935546875,1895.4371337890625,0.0,3063.082275390625,0.8726129531860352,1.0,0.0,3.0,1.0,0.0
17774760,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7583910226821899,0.2970912158489227,0.2711164057254791,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8970948457717896,0.4979197382926941,0.4743854105472564,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.8227683901786804,0.4835376441478729,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8444830775260925,0.4144378304481506,0.3958506286144256,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6756318807601929,0.2081682235002517,0.9563302993774414,284.984375,284.95001220703125,299.3968200683594,295.262451171875,297.97186279296875,297.27294921875,284.9828186035156,1.0,0.5967671275138855,0.4379580616950989,0.4379580616950989,1.0,1.0,-3.0993807315826416,1.0157493352890017,2.0836312770843506,0.3129317164421081,0.9019016027450562,0.9019016027450562,0.0,177.09791564941406,179.0,62213.73828125,0.0,2631.613037109375,1.0,279.0414123535156,283.2209777832031,298.2408142089844,302.2369079589844,293.1499938964844,293.1499938964844,278.75,33929.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861890971660614,1.0,0.0,0.0,3.55860447883606,3.5586273670196533,8.449922574982338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.2900390625,0.0,1418.7373046875,1895.4371337890625,0.0,3046.740966796875,0.8830069899559021,1.0,0.0,3.0,1.0,0.0
17774820,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7548468112945557,0.2951479852199554,0.2696152627468109,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8929175138473511,0.4952183067798614,0.4721252918243408,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.8255955576896667,0.4878170788288116,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8411261439323425,0.412590742111206,0.3943656086921692,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6722952127456665,0.2068454921245575,0.9513514637947084,284.9091796875,284.95001220703125,299.32135009765625,295.2296447753906,297.9369506835937,297.25982666015625,284.9090270996094,1.0,0.5968916416168213,0.4373470246791839,0.4373470246791839,1.0,1.0,-3.0922350883483887,1.011568546295166,2.0806665420532227,0.3104217946529388,0.8238574862480164,0.8238574862480164,0.0,178.8494873046875,182.0,62321.8984375,0.0,2626.96728515625,1.0,278.75927734375,283.134521484375,298.2435607910156,302.3196105957031,293.1499938964844,293.1499938964844,279.04998779296875,38979.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683729767799377,1.0,0.0,0.0,3.4050745964050293,3.4050967693328857,7.736535962976632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.193359375,0.0,1298.161865234375,1895.4371337890625,0.0,3107.548095703125,0.8537386655807495,1.0,0.0,3.0,1.0,0.0
17774880,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7548468112945557,0.2951479852199554,0.2696152627468109,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8929175138473511,0.4952183067798614,0.4721252918243408,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.8255955576896667,0.4878170788288116,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8411261439323425,0.412590742111206,0.3943656086921692,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6722952127456665,0.2068454921245575,0.9513514637947084,284.9091796875,284.95001220703125,299.32135009765625,295.2296447753906,297.9369506835937,297.25982666015625,284.9090270996094,1.0,0.5968916416168213,0.4373470246791839,0.4373470246791839,1.0,1.0,-3.0922350883483887,1.011568546295166,2.0806665420532227,0.3104217946529388,0.8238574862480164,0.8238574862480164,0.0,178.8494873046875,182.0,62321.8984375,0.0,2626.96728515625,1.0,278.75927734375,283.134521484375,298.2435607910156,302.3196105957031,293.1499938964844,293.1499938964844,279.04998779296875,38979.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683729767799377,1.0,0.0,0.0,3.4050745964050293,3.4050967693328857,7.736535962976632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.193359375,0.0,1298.161865234375,1895.4371337890625,0.0,3107.548095703125,0.8537386655807495,1.0,0.0,3.0,1.0,0.0
17774940,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7513678669929504,0.2937960028648376,0.2683775126934051,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8886744379997253,0.4931689202785492,0.4701522290706634,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.8288145661354065,0.4925708174705505,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8377265334129333,0.4113065898418426,0.3931165635585785,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6688167452812195,0.2057408094406128,0.9465280771255492,284.9833679199219,284.95001220703125,299.2458190917969,295.196533203125,297.9079895019531,297.2552795410156,284.9818725585937,1.0,0.5974190831184387,0.436735987663269,0.436735987663269,1.0,1.0,-3.086785793304444,1.0080329179763794,2.078752994537353,0.3081028461456299,0.8919581174850464,0.8919581174850464,0.0,180.91319274902344,185.0,61570.5546875,0.0,2627.272216796875,1.0,279.0408020019531,283.23065185546875,298.1763610839844,302.1312561035156,293.1499938964844,293.1499938964844,279.3500061035156,33863.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860960066318512,1.0,0.0,0.0,3.512983083724976,3.513005256652832,8.234654842453892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.7626953125,0.0,1370.6192626953125,1895.4371337890625,0.0,3038.00927734375,0.8727446794509888,1.0,0.0,3.0,1.0,0.0
17775000,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7513678669929504,0.2937960028648376,0.2683775126934051,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8886744379997253,0.4931689202785492,0.4701522290706634,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.8288145661354065,0.4925708174705505,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8377265334129333,0.4113065898418426,0.3931165635585785,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6688167452812195,0.2057408094406128,0.9465280771255492,284.9833679199219,284.95001220703125,299.2458190917969,295.196533203125,297.9079895019531,297.2552795410156,284.9818725585937,1.0,0.5974190831184387,0.436735987663269,0.436735987663269,1.0,1.0,-3.086785793304444,1.0080329179763794,2.078752994537353,0.3081028461456299,0.8919581174850464,0.8919581174850464,0.0,180.91319274902344,185.0,61570.5546875,0.0,2627.272216796875,1.0,279.0408020019531,283.23065185546875,298.1763610839844,302.1312561035156,293.1499938964844,293.1499938964844,279.3500061035156,33863.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860960066318512,1.0,0.0,0.0,3.512983083724976,3.513005256652832,8.234654842453892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.7626953125,0.0,1370.6192626953125,1895.4371337890625,0.0,3038.00927734375,0.8727446794509888,1.0,0.0,3.0,1.0,0.0
17775060,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7479813694953918,0.2924889624118805,0.2673089802265167,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8844783902168274,0.4912102818489074,0.4684147238731384,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.8318461179733276,0.4975847005844116,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.834415078163147,0.4101538360118866,0.392121821641922,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6654274463653564,0.2047048360109329,0.9423303008079528,285.02984619140625,284.95001220703125,299.1703491210937,295.16314697265625,297.8790588378906,297.2507019042969,285.0264587402344,1.0,0.598301112651825,0.4360884428024292,0.4360884428024292,1.0,1.0,-3.0831966400146484,1.005108118057251,2.078088521957397,0.3060153126716614,0.9817599058151244,0.9817599058151244,0.0,183.2032470703125,188.0,61084.90234375,0.0,2632.36767578125,1.0,279.3411865234375,283.29931640625,298.1524963378906,302.0621643066406,293.1499938964844,293.1499938964844,279.04998779296875,31530.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564633131027222,1.0,0.0,0.0,3.6927952766418457,3.6928188800811768,9.099210842578032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.765625,0.0,1547.470703125,1895.4371337890625,0.0,2995.840576171875,0.9115537405014038,1.0,0.0,3.0,1.0,0.0
17775120,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7479813694953918,0.2924889624118805,0.2673089802265167,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8844783902168274,0.4912102818489074,0.4684147238731384,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.8318461179733276,0.4975847005844116,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.834415078163147,0.4101538360118866,0.392121821641922,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6654274463653564,0.2047048360109329,0.9423303008079528,285.02984619140625,284.95001220703125,299.1703491210937,295.16314697265625,297.8790588378906,297.2507019042969,285.0264587402344,1.0,0.598301112651825,0.4360884428024292,0.4360884428024292,1.0,1.0,-3.0831966400146484,1.005108118057251,2.078088521957397,0.3060153126716614,0.9817599058151244,0.9817599058151244,0.0,183.2032470703125,188.0,61084.90234375,0.0,2632.36767578125,1.0,279.3411865234375,283.29931640625,298.1524963378906,302.0621643066406,293.1499938964844,293.1499938964844,279.04998779296875,31530.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564633131027222,1.0,0.0,0.0,3.6927952766418457,3.6928188800811768,9.099210842578032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.765625,0.0,1547.470703125,1895.4371337890625,0.0,2995.840576171875,0.9115537405014038,1.0,0.0,3.0,1.0,0.0
