time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17775180,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7458257079124451,0.2913114726543426,0.2665520310401916,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8818653225898743,0.4896394312381744,0.4672846496105194,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.8323886394500732,0.500705897808075,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8323276042938232,0.4090847671031952,0.3914228081703186,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6633460521697998,0.2039064913988113,0.9397067427635192,284.86871337890625,284.95001220703125,299.13153076171875,295.1458740234375,297.8580322265625,297.2392883300781,284.8640441894531,1.0,0.5988014340400696,0.4357552826404571,0.4357552826404571,1.0,1.0,-3.080690383911133,1.0033501386642456,2.0773401260375977,0.3048895299434662,0.874678373336792,0.874678373336792,0.0,184.633041381836,188.0,61959.921875,0.0,2635.02099609375,1.0,279.0938415527344,283.1250305175781,298.191162109375,302.2770080566406,293.1499938964844,293.1499938964844,279.04998779296875,36339.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641927242279053,1.0,0.0,0.0,3.6807496547698975,3.680774211883545,9.03994703094213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.0908203125,0.0,1570.2076416015625,1895.4371337890625,0.0,3068.33251953125,0.9100877642631532,1.0,0.0,3.0,1.0,0.0
17775240,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7432180047035217,0.2900601625442505,0.265505850315094,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8787723779678345,0.4879737496376037,0.465813398361206,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.832497775554657,0.50430828332901,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8298007845878601,0.4078909456729889,0.3904030323028564,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6608583927154541,0.2030052840709686,0.9362022280693054,284.8841857910156,284.95001220703125,299.094970703125,295.1295166015625,297.8363647460937,297.2257080078125,284.88623046875,1.0,0.5991989970207214,0.4354409277439117,0.4354409277439117,1.0,1.0,-3.0765576362609863,1.00102961063385,2.0755279064178467,0.3035401701927185,0.8593250513076782,0.8593250513076782,0.0,186.243408203125,191.0,61512.328125,0.0,2635.462890625,1.0,279.05743408203125,283.14825439453125,298.15997314453125,302.1853332519531,293.1499938964844,293.1499938964844,279.3500061035156,38745.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666461110115051,1.0,0.0,0.0,3.5915017127990723,3.591525793075561,8.606874644101481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.2529296875,0.0,1489.27099609375,1895.4371337890625,0.0,3091.34765625,0.8943451642990112,1.0,0.0,3.0,1.0,0.0
17775300,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7408197522163391,0.2891833484172821,0.264583945274353,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8758722543716431,0.4867032468318939,0.4644584059715271,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.8331753611564636,0.5077654719352722,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8274258375167847,0.4070318341255188,0.3894686996936798,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6584639549255371,0.2022414952516555,0.9326754808425904,285.00079345703125,284.95001220703125,299.05731201171875,295.11260986328125,297.8189392089844,297.2188720703125,285.0023498535156,1.0,0.5996021628379822,0.4351171553134918,0.4351171553134918,1.0,1.0,-3.072610378265381,0.9987610578536988,2.073849439620972,0.3021410405635834,0.9347396492958068,0.9347396492958068,0.0,187.7987518310547,191.0,60614.76171875,0.0,2635.975341796875,1.0,279.3002319335937,283.2807006835937,298.08843994140625,301.9454345703125,293.1499938964844,293.1499938964844,279.3500061035156,34334.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612362146377563,1.0,0.0,0.0,3.634165525436402,3.634188890457153,8.812572218630521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.5126953125,0.0,1503.2186279296875,1895.4371337890625,0.0,3040.599365234375,0.9021809101104736,1.0,0.0,3.0,1.0,0.0
17775360,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7389223575592041,0.2884182631969452,0.2639465630054474,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8735038638114929,0.4855716228485107,0.4634381532669067,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.833973228931427,0.5107243657112122,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8255100250244141,0.406311959028244,0.3888260126113891,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6564785242080688,0.2015598118305206,0.9298162460327148,284.9842529296875,284.95001220703125,299.0197448730469,295.0956726074219,297.8031005859375,297.21435546875,284.982421875,1.0,0.6000641584396362,0.4348149299621582,0.4348149299621582,1.0,1.0,-3.0699636936187744,0.9970284700393676,2.072935104370117,0.3010052442550659,0.9385866522789,0.9385866522789,0.0,189.16961669921875,194.0,60609.828125,0.0,2638.034423828125,1.0,279.3426513671875,283.2676086425781,298.07879638671875,301.9740905761719,293.1499938964844,293.1499938964844,279.04998779296875,33806.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596833348274231,1.0,0.0,0.0,3.692337036132813,3.6923611164093018,9.09695302198088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.93359375,0.0,1564.1824951171875,1895.4371337890625,0.0,3026.034912109375,0.912973403930664,1.0,0.0,3.0,1.0,0.0
17775420,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7343418598175049,0.2860773801803589,0.2621541321277618,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8679636716842651,0.4824055731296539,0.4608112275600433,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.8339143991470337,0.5175355076789856,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.820950448513031,0.4041053354740143,0.3870701491832733,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6519301533699036,0.1997614800930023,0.9229475259780884,284.89306640625,284.95001220703125,298.9447021484375,295.0616760253906,297.7622375488281,297.19158935546875,284.8947448730469,1.0,0.6009178757667542,0.4342105090618133,0.4342105090618133,1.0,1.0,-3.0624747276306152,0.9927419424057008,2.069732904434204,0.298488050699234,0.8416941165924072,0.8416941165924072,0.0,192.30653381347656,197.0,60715.5,0.0,2639.94775390625,1.0,279.0576477050781,283.1689453125,298.0785827636719,302.0522766113281,293.1499938964844,293.1499938964844,279.3500061035156,39706.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668244481086731,1.0,0.0,0.0,3.528045415878296,3.528068780899048,8.305420351462089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.3583984375,0.0,1428.482421875,1895.4371337890625,0.0,3093.020751953125,0.881496012210846,1.0,0.0,3.0,1.0,0.0
17775480,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7343418598175049,0.2860773801803589,0.2621541321277618,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8679636716842651,0.4824055731296539,0.4608112275600433,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.8339143991470337,0.5175355076789856,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.820950448513031,0.4041053354740143,0.3870701491832733,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6519301533699036,0.1997614800930023,0.9229475259780884,284.89306640625,284.95001220703125,298.9447021484375,295.0616760253906,297.7622375488281,297.19158935546875,284.8947448730469,1.0,0.6009178757667542,0.4342105090618133,0.4342105090618133,1.0,1.0,-3.0624747276306152,0.9927419424057008,2.069732904434204,0.298488050699234,0.8416941165924072,0.8416941165924072,0.0,192.30653381347656,197.0,60715.5,0.0,2639.94775390625,1.0,279.0576477050781,283.1689453125,298.0785827636719,302.0522766113281,293.1499938964844,293.1499938964844,279.3500061035156,39706.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668244481086731,1.0,0.0,0.0,3.528045415878296,3.528068780899048,8.305420351462089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.3583984375,0.0,1428.482421875,1895.4371337890625,0.0,3093.020751953125,0.881496012210846,1.0,0.0,3.0,1.0,0.0
17775540,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7306533455848694,0.2846062481403351,0.2607728838920593,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8634420037269592,0.4802351891994476,0.4586827456951141,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.8347491025924683,0.5232842564582825,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8171835541725159,0.4027101397514343,0.3856869339942932,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6481338739395142,0.1983986496925354,0.9169113636016846,284.9891357421875,284.95001220703125,298.8759460449219,295.0302734375,297.73291015625,297.1826477050781,284.9878845214844,1.0,0.6016920804977417,0.4336544573307037,0.4336544573307037,1.0,1.0,-3.0562431812286377,0.9890538454055786,2.0671894550323486,0.2961850762367248,0.91950124502182,0.91950124502182,0.0,194.98907470703125,197.0,59839.36328125,0.0,2641.906982421875,1.0,279.338623046875,283.28448486328125,298.0043334960937,301.8443603515625,293.1499938964844,293.1499938964844,279.3500061035156,33946.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586745262145996,1.0,0.0,0.0,3.6247591972351074,3.62478280067444,8.767012786847772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.5546875,0.0,1490.0108642578125,1895.4371337890625,0.0,3016.57421875,0.8979901671409607,1.0,0.0,3.0,1.0,0.0
17775600,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7303658127784729,0.284468799829483,0.2606716454029083,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8630865216255188,0.4800379574298858,0.4585210382938385,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8347973227500916,0.523749828338623,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8168878555297852,0.402584433555603,0.3855889439582824,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6478363275527954,0.1982803046703338,0.9164480566978456,284.9865417480469,284.95001220703125,298.8699645996094,295.0275573730469,297.7302551269531,297.1817321777344,284.98541259765625,1.0,0.6017659306526184,0.4336060881614685,0.4336060881614685,1.0,1.0,-3.055812358856201,0.988774299621582,2.067038059234619,0.2960072159767151,0.9197847247123718,0.9197847247123718,0.0,195.21099853515625,200.0,59833.375,0.0,2642.231201171875,1.0,279.3414611816406,283.2828063964844,298.0049133300781,301.848876953125,293.1499938964844,293.1499938964844,279.04998779296875,34038.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586139678955078,1.0,0.0,0.0,3.6289124488830566,3.628936052322388,8.78711432505952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.2724609375,0.0,1495.2415771484375,1895.4371337890625,0.0,3016.006591796875,0.899074137210846,1.0,0.0,3.0,1.0,0.0
17775660,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7259348630905151,0.2821169793605804,0.2588616013526916,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8578180074691772,0.4768484532833099,0.4558647274971008,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.8340339660644531,0.5304751396179199,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8123690485954285,0.4003792107105255,0.3838301599025726,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6435087323188782,0.1964365541934967,0.9093528389930724,284.9021301269531,284.95001220703125,298.7955322265625,294.99334716796875,297.6903991699219,297.15985107421875,284.9026184082031,1.0,0.60258549451828,0.4330784678459167,0.4330784678459167,1.0,1.0,-3.0478880405426025,0.9845101833343506,2.063377857208252,0.2936073839664459,0.832351803779602,0.832351803779602,0.0,198.3740997314453,188.0,59938.2421875,0.0,2643.396728515625,1.0,279.05865478515625,283.1886901855469,298.0077209472656,301.9300231933594,293.1499938964844,293.1499938964844,279.3500061035156,39403.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653087019920349,1.0,0.0,0.0,3.468592882156372,3.468615770339966,8.027863032111782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.1650390625,0.0,1364.7542724609375,1895.4371337890625,0.0,3078.801513671875,0.8681215643882751,1.0,0.0,3.0,1.0,0.0
17775720,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7259348630905151,0.2821169793605804,0.2588616013526916,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8578180074691772,0.4768484532833099,0.4558647274971008,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.8340339660644531,0.5304751396179199,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8123690485954285,0.4003792107105255,0.3838301599025726,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6435087323188782,0.1964365541934967,0.9093528389930724,284.9021301269531,284.95001220703125,298.7955322265625,294.99334716796875,297.6903991699219,297.15985107421875,284.9026184082031,1.0,0.60258549451828,0.4330784678459167,0.4330784678459167,1.0,1.0,-3.0478880405426025,0.9845101833343506,2.063377857208252,0.2936073839664459,0.832351803779602,0.832351803779602,0.0,198.3740997314453,188.0,59938.2421875,0.0,2643.396728515625,1.0,279.05865478515625,283.1886901855469,298.0077209472656,301.9300231933594,293.1499938964844,293.1499938964844,279.3500061035156,39403.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653087019920349,1.0,0.0,0.0,3.468592882156372,3.468615770339966,8.027863032111782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.1650390625,0.0,1364.7542724609375,1895.4371337890625,0.0,3078.801513671875,0.8681215643882751,1.0,0.0,3.0,1.0,0.0
17775780,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7252101898193359,0.2811186611652374,0.2577908635139465,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8571046590805054,0.4753875136375427,0.4542913734912872,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.8343947529792786,0.5299882888793945,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8118699193000793,0.3994190990924835,0.3827522695064544,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6426401734352112,0.1955021023750305,0.9047313332557678,285.0052490234375,284.95001220703125,298.7528076171875,294.9736022949219,297.67236328125,297.15460205078125,285.0030822753906,1.0,0.6005746722221375,0.4327742159366607,0.4327742159366607,1.0,1.0,-3.037285089492798,0.9797893166542052,2.0574958324432373,0.2914232611656189,0.9051512479782104,0.9051512479782104,0.0,197.70689392089844,188.0,59037.0546875,0.0,2619.527587890625,1.0,279.3096923828125,283.3079528808594,297.9369506835937,301.6998596191406,293.1499938964844,293.1499938964844,279.3500061035156,33975.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583725094795227,1.0,0.0,0.0,3.5289337635040283,3.528956413269043,8.309604027090245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.76171875,0.0,1387.95849609375,1895.4371337890625,0.0,3013.741943359375,0.8778847455978394,1.0,0.0,3.0,1.0,0.0
17775840,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.725653350353241,0.2804013788700104,0.2571322917938232,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8577567338943481,0.4743351936340332,0.4532886445522308,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9990000128746032,0.8351244926452637,0.5275924205780029,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8126081824302673,0.3987434506416321,0.3820915520191192,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.642859160900116,0.1948508322238922,0.9015920162200928,284.9793395996094,284.95001220703125,298.72149658203125,294.9590759277344,297.6611022949219,297.1537475585937,284.97723388671875,1.0,0.5983991622924805,0.432550847530365,0.432550847530365,1.0,1.0,-3.0278432369232178,0.9757086038589478,2.05213475227356,0.2895109951496124,0.899646520614624,0.899646520614624,0.0,196.0926818847656,176.0,58893.7734375,0.0,2593.128662109375,1.0,279.34161376953125,283.29034423828125,297.9338684082031,301.7227478027344,293.1499938964844,293.1499938964844,279.04998779296875,34143.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856825590133667,1.0,0.0,0.0,3.5659894943237305,3.566012382507324,8.485030775773339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.9716796875,0.0,1428.1217041015625,1895.4371337890625,0.0,2999.23681640625,0.8847731947898865,1.0,0.0,3.0,1.0,0.0
17775900,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7265056371688843,0.2792237997055053,0.2561824917793274,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8590090274810791,0.4727197885513305,0.4519067704677582,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9990000128746032,0.8358278274536133,0.5236518383026123,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8139238357543945,0.3976263403892517,0.3811460733413696,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6434759497642517,0.1939300745725631,0.8975146412849426,284.8566589355469,284.95001220703125,298.68463134765625,294.94195556640625,297.6459045410156,297.14990234375,284.856201171875,1.0,0.5951564908027649,0.4322870373725891,0.4322870373725891,1.0,1.0,-3.0142722129821777,0.9699817895889282,2.044290542602539,0.2869134247303009,0.8070827126502991,0.8070827126502991,0.0,193.5299224853516,176.0,59162.65234375,0.0,2554.189453125,1.0,279.1007995605469,283.16278076171875,297.9670104980469,301.89111328125,293.1499938964844,293.1499938964844,279.04998779296875,40023.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621146082878113,1.0,0.0,0.0,3.4806365966796875,3.4806597232818604,8.083708848971582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.064453125,0.0,1381.489501953125,1895.4371337890625,0.0,3048.838623046875,0.8677690029144287,1.0,0.0,3.0,1.0,0.0
17775960,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7275129556655884,0.2780307829380035,0.2549829483032226,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8605507612228394,0.4710654020309448,0.4502219259738922,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.8369520902633667,0.5188663005828857,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8154819011688232,0.3964550197124481,0.3799278438091278,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6442782878875732,0.192972257733345,0.8927359580993652,284.8990783691406,284.95001220703125,298.6479187011719,294.9248352050781,297.6321716308594,297.14801025390625,284.89947509765625,1.0,0.5912629961967468,0.4321561455726623,0.4321561455726623,1.0,1.0,-2.997846841812134,0.963488757610321,2.034358263015747,0.2841494083404541,0.8117969632148743,0.8117969632148743,0.0,190.44064331054688,179.0,58535.6953125,0.0,2507.54150390625,1.0,279.05914306640625,283.2081298828125,297.9335327148437,301.7747802734375,293.1499938964844,293.1499938964844,279.3500061035156,40054.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624029159545898,1.0,0.0,0.0,3.3719871044158936,3.37200927734375,7.586912715851213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.7900390625,0.0,1273.3260498046875,1895.4371337890625,0.0,3051.543212890625,0.8475154042243958,1.0,0.0,3.0,1.0,0.0
17776020,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.727807343006134,0.2763797640800476,0.253284215927124,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.861178457736969,0.468564361333847,0.4476241767406463,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9990000128746032,0.8406139612197876,0.5147340297698975,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8163322806358337,0.394791841506958,0.3781392276287079,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.6441683769226074,0.1914740055799484,0.8851611018180847,284.9746398925781,284.95001220703125,298.5747985839844,294.890625,297.6142272949219,297.1575622558594,284.9739685058594,1.0,0.5872324705123901,0.4318943917751312,0.4318943917751312,1.0,1.0,-2.9764411449432373,0.95485121011734,2.021589994430542,0.2801091372966766,0.8739485740661621,0.8739485740661621,0.0,187.50006103515625,182.0,57490.5625,0.0,2452.957763671875,1.0,279.3400573730469,283.3095703125,297.8594055175781,301.5582275390625,293.1499938964844,293.1499938964844,279.6499938964844,34545.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524695634841919,1.0,0.0,0.0,3.461073637008667,3.4610955715179443,7.993095323399757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.798828125,0.0,1322.641845703125,1895.4371337890625,0.0,2958.40673828125,0.8618196845054626,1.0,0.0,3.0,1.0,0.0
17776080,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.727807343006134,0.2763797640800476,0.253284215927124,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.861178457736969,0.468564361333847,0.4476241767406463,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9990000128746032,0.8406139612197876,0.5147340297698975,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8163322806358337,0.394791841506958,0.3781392276287079,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.6441683769226074,0.1914740055799484,0.8851611018180847,284.9746398925781,284.95001220703125,298.5747985839844,294.890625,297.6142272949219,297.1575622558594,284.9739685058594,1.0,0.5872324705123901,0.4318943917751312,0.4318943917751312,1.0,1.0,-2.9764411449432373,0.95485121011734,2.021589994430542,0.2801091372966766,0.8739485740661621,0.8739485740661621,0.0,187.50006103515625,182.0,57490.5625,0.0,2452.957763671875,1.0,279.3400573730469,283.3095703125,297.8594055175781,301.5582275390625,293.1499938964844,293.1499938964844,279.6499938964844,34545.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524695634841919,1.0,0.0,0.0,3.461073637008667,3.4610955715179443,7.993095323399757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.798828125,0.0,1322.641845703125,1895.4371337890625,0.0,2958.40673828125,0.8618196845054626,1.0,0.0,3.0,1.0,0.0
17776140,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7268514633178711,0.2748345732688904,0.2518889307975769,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8601256012916565,0.4662199914455414,0.4454032480716705,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.8435843586921692,0.5140829086303711,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8156594634056091,0.3932637274265289,0.3766826391220093,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6429697871208191,0.1901246309280395,0.8789739012718201,285.0216979980469,284.95001220703125,298.5022888183594,294.8564758300781,297.5942687988281,297.1635437011719,285.01824951171875,1.0,0.5850427150726318,0.4316326081752777,0.4316326081752777,1.0,1.0,-2.962118625640869,0.9488564133644104,2.0132620334625244,0.2772915661334991,0.9588181972503662,0.9588181972503662,0.0,186.6134033203125,185.0,56853.5703125,0.0,2422.27490234375,1.0,279.64068603515625,283.379150390625,297.8358764648437,301.4772033691406,293.1499938964844,293.1499938964844,279.3500061035156,31709.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457711935043335,1.0,0.0,0.0,3.638862848281861,3.638885974884033,8.835368134896271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.794921875,0.0,1488.8055419921875,1895.4371337890625,0.0,2895.68017578125,0.8994828462600708,1.0,0.0,3.0,1.0,0.0
17776200,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7268514633178711,0.2748345732688904,0.2518889307975769,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8601256012916565,0.4662199914455414,0.4454032480716705,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.8435843586921692,0.5140829086303711,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8156594634056091,0.3932637274265289,0.3766826391220093,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6429697871208191,0.1901246309280395,0.8789739012718201,285.0216979980469,284.95001220703125,298.5022888183594,294.8564758300781,297.5942687988281,297.1635437011719,285.01824951171875,1.0,0.5850427150726318,0.4316326081752777,0.4316326081752777,1.0,1.0,-2.962118625640869,0.9488564133644104,2.0132620334625244,0.2772915661334991,0.9588181972503662,0.9588181972503662,0.0,186.6134033203125,185.0,56853.5703125,0.0,2422.27490234375,1.0,279.64068603515625,283.379150390625,297.8358764648437,301.4772033691406,293.1499938964844,293.1499938964844,279.3500061035156,31709.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457711935043335,1.0,0.0,0.0,3.638862848281861,3.638885974884033,8.835368134896271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.794921875,0.0,1488.8055419921875,1895.4371337890625,0.0,2895.68017578125,0.8994828462600708,1.0,0.0,3.0,1.0,0.0
17776260,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7237579226493835,0.2722428739070892,0.2498524338006973,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.856642484664917,0.4626858830451965,0.4424257576465606,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9990000128746032,0.8436177372932434,0.5169969797134399,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8127149939537048,0.3906785845756531,0.3745703101158142,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6400076150894165,0.1881907880306244,0.8713535070419312,284.8865661621094,284.95001220703125,298.43035888671875,294.82244873046875,297.55908203125,297.1464538574219,284.8886108398437,1.0,0.5838780403137207,0.4315763115882873,0.4315763115882873,1.0,1.0,-2.9478983879089355,0.943366527557373,2.0045318603515625,0.2750530838966369,0.8411878347396851,0.8411878347396851,0.0,187.5393524169922,188.0,57086.2890625,0.0,2401.13427734375,1.0,279.3577575683594,283.2417907714844,297.8494567871094,301.59197998046875,293.1499938964844,293.1499938964844,279.6499938964844,39252.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555189371109009,1.0,0.0,0.0,3.5105950832366943,3.5106184482574463,8.223464078582765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.0859375,0.0,1406.9410400390625,1895.4371337890625,0.0,2986.987060546875,0.8769916296005249,1.0,0.0,3.0,1.0,0.0
17776320,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7237579226493835,0.2722428739070892,0.2498524338006973,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.856642484664917,0.4626858830451965,0.4424257576465606,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9990000128746032,0.8436177372932434,0.5169969797134399,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8127149939537048,0.3906785845756531,0.3745703101158142,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6400076150894165,0.1881907880306244,0.8713535070419312,284.8865661621094,284.95001220703125,298.43035888671875,294.82244873046875,297.55908203125,297.1464538574219,284.8886108398437,1.0,0.5838780403137207,0.4315763115882873,0.4315763115882873,1.0,1.0,-2.9478983879089355,0.943366527557373,2.0045318603515625,0.2750530838966369,0.8411878347396851,0.8411878347396851,0.0,187.5393524169922,188.0,57086.2890625,0.0,2401.13427734375,1.0,279.3577575683594,283.2417907714844,297.8494567871094,301.59197998046875,293.1499938964844,293.1499938964844,279.6499938964844,39252.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555189371109009,1.0,0.0,0.0,3.5105950832366943,3.5106184482574463,8.223464078582765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.0859375,0.0,1406.9410400390625,1895.4371337890625,0.0,2986.987060546875,0.8769916296005249,1.0,0.0,3.0,1.0,0.0
17776380,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7204138040542603,0.2703804671764374,0.2480754256248474,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8527870178222656,0.4599286615848541,0.4396988749504089,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.8440859913825989,0.5209774971008301,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8093016743659973,0.38873091340065,0.3726260066032409,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6366534233093262,0.1864912211894989,0.8636820316314697,284.9815368652344,284.95001220703125,298.3591003417969,294.7886047363281,297.5305480957031,297.1385498046875,284.980224609375,1.0,0.5833437442779541,0.4315199851989746,0.4315199851989746,1.0,1.0,-2.9357056617736816,0.9386584162712096,1.9970473051071167,0.2730427384376526,0.9166423678398132,0.9166423678398132,0.0,189.0932006835937,191.0,56163.6953125,0.0,2386.9462890625,1.0,279.6413269042969,283.3567810058594,297.76666259765625,301.3797302246094,293.1499938964844,293.1499938964844,279.3500061035156,33925.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473058342933655,1.0,0.0,0.0,3.613539218902588,3.6135623455047607,8.712821681911009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.62890625,0.0,1477.6163330078125,1895.4371337890625,0.0,2910.043212890625,0.89548259973526,1.0,0.0,3.0,1.0,0.0
17776440,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7204138040542603,0.2703804671764374,0.2480754256248474,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8527870178222656,0.4599286615848541,0.4396988749504089,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.8440859913825989,0.5209774971008301,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8093016743659973,0.38873091340065,0.3726260066032409,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6366534233093262,0.1864912211894989,0.8636820316314697,284.9815368652344,284.95001220703125,298.3591003417969,294.7886047363281,297.5305480957031,297.1385498046875,284.980224609375,1.0,0.5833437442779541,0.4315199851989746,0.4315199851989746,1.0,1.0,-2.9357056617736816,0.9386584162712096,1.9970473051071167,0.2730427384376526,0.9166423678398132,0.9166423678398132,0.0,189.0932006835937,191.0,56163.6953125,0.0,2386.9462890625,1.0,279.6413269042969,283.3567810058594,297.76666259765625,301.3797302246094,293.1499938964844,293.1499938964844,279.3500061035156,33925.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473058342933655,1.0,0.0,0.0,3.613539218902588,3.6135623455047607,8.712821681911009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.62890625,0.0,1477.6163330078125,1895.4371337890625,0.0,2910.043212890625,0.89548259973526,1.0,0.0,3.0,1.0,0.0
17776500,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7185862064361572,0.2691528499126434,0.247199073433876,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8507094979286194,0.4582287967205047,0.4383577108383178,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.8435150980949402,0.5233202576637268,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8074133992195129,0.3874951899051666,0.3716883063316345,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.6348837614059448,0.1855103373527526,0.859954297542572,284.8547058105469,284.95001220703125,298.3237609863281,294.771728515625,297.5125732421875,297.1291198730469,284.8529357910156,1.0,0.5832697153091431,0.4314918220043182,0.4314918220043182,1.0,1.0,-2.930250644683838,0.9365401268005372,1.9937105178833008,0.272188276052475,0.8221077919006348,0.8221077919006348,0.0,190.08497619628903,191.0,56671.625,0.0,2382.10498046875,1.0,279.3993530273437,283.2204284667969,297.80230712890625,301.5590515136719,293.1499938964844,293.1499938964844,279.3500061035156,39316.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532294034957886,1.0,0.0,0.0,3.5466089248657227,3.5466325283050537,8.393051871280477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.0126953125,0.0,1445.2626953125,1895.4371337890625,0.0,2965.52685546875,0.8818526268005371,1.0,0.0,3.0,1.0,0.0
17776560,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7162612080574036,0.2678605020046234,0.2460782378911972,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8481682538986206,0.4564431607723236,0.4367235898971557,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.8426541090011597,0.5262407660484314,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8050104379653931,0.3861722350120544,0.3704955577850342,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6327531337738037,0.1844546198844909,0.8555576205253601,284.8960876464844,284.95001220703125,298.2886047363281,294.75494384765625,297.4934997558594,297.117919921875,284.89776611328125,1.0,0.583219051361084,0.4314044117927551,0.4314044117927551,1.0,1.0,-2.923731803894043,0.9338921308517456,1.989839553833008,0.2710238993167877,0.8242682814598083,0.8242682814598083,0.0,191.33865356445312,194.0,56178.04296875,0.0,2376.67822265625,1.0,279.35858154296875,283.26593017578125,297.77032470703125,301.45477294921875,293.1499938964844,293.1499938964844,279.6499938964844,39952.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542754650115967,1.0,0.0,0.0,3.435007333755493,3.435029983520508,7.87315229899832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.83203125,0.0,1334.7080078125,1895.4371337890625,0.0,2975.330810546875,0.8612860441207886,1.0,0.0,3.0,1.0,0.0
17776620,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7122754454612732,0.2660050094127655,0.2443744093179702,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8438134789466858,0.4536826312541961,0.4340671598911285,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.8418852090835571,0.5315447449684143,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8008644580841064,0.3842375874519348,0.3686276376247406,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6289703249931335,0.1826924085617065,0.8477855920791626,284.9840087890625,284.95001220703125,298.2188720703125,294.7215270996094,297.4635009765625,297.10723876953125,284.9828491210937,1.0,0.5833597183227539,0.4312295615673065,0.4312295615673065,1.0,1.0,-2.913275241851806,0.929552435874939,1.983722805976868,0.2690115571022033,0.898299515247345,0.898299515247345,0.0,193.68814086914065,182.0,55313.8515625,0.0,2369.6904296875,1.0,279.6407165527344,283.37384033203125,297.6941833496094,301.25146484375,293.1499938964844,293.1499938964844,279.95001220703125,34002.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449937105178833,1.0,0.0,0.0,3.5416922569274902,3.541714906692505,8.36979722862452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.25,0.0,1401.4739990234375,1895.4371337890625,0.0,2888.405029296875,0.8794497847557068,1.0,0.0,3.0,1.0,0.0
17776680,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7122754454612732,0.2660050094127655,0.2443744093179702,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8438134789466858,0.4536826312541961,0.4340671598911285,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.8418852090835571,0.5315447449684143,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8008644580841064,0.3842375874519348,0.3686276376247406,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6289703249931335,0.1826924085617065,0.8477855920791626,284.9840087890625,284.95001220703125,298.2188720703125,294.7215270996094,297.4635009765625,297.10723876953125,284.9828491210937,1.0,0.5833597183227539,0.4312295615673065,0.4312295615673065,1.0,1.0,-2.913275241851806,0.929552435874939,1.983722805976868,0.2690115571022033,0.898299515247345,0.898299515247345,0.0,193.68814086914065,182.0,55313.8515625,0.0,2369.6904296875,1.0,279.6407165527344,283.37384033203125,297.6941833496094,301.25146484375,293.1499938964844,293.1499938964844,279.95001220703125,34002.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449937105178833,1.0,0.0,0.0,3.5416922569274902,3.541714906692505,8.36979722862452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.25,0.0,1401.4739990234375,1895.4371337890625,0.0,2888.405029296875,0.8794497847557068,1.0,0.0,3.0,1.0,0.0
17776740,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7123380899429321,0.2642544209957123,0.2427273094654083,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.844118058681488,0.4510597586631775,0.4315182566642761,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.8419963717460632,0.5278235077857971,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8014733791351318,0.3824527263641357,0.3668597042560577,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.628524899482727,0.1810399740934372,0.8399448394775391,285.0356140136719,284.95001220703125,298.1499938964844,294.6884155273437,297.4377136230469,297.1025390625,285.0308532714844,1.0,0.5787811875343323,0.4310547113418579,0.4310547113418579,1.0,1.0,-2.8922269344329834,0.9212141036987304,1.971012830734253,0.2656136751174927,0.993706226348877,0.993706226348877,0.0,190.9672241210937,185.0,54519.67578125,0.0,2318.932373046875,1.0,279.9424133300781,283.4480895996094,297.6673583984375,301.1645812988281,293.1499938964844,293.1499938964844,279.6499938964844,31456.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382580280303955,1.0,0.0,0.0,3.723156690597534,3.723180532455444,9.249450272363902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.8447265625,0.0,1581.416015625,1895.4371337890625,0.0,2825.4443359375,0.9181981682777404,1.0,0.0,3.0,1.0,0.0
17776800,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7123380899429321,0.2642544209957123,0.2427273094654083,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.844118058681488,0.4510597586631775,0.4315182566642761,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.8419963717460632,0.5278235077857971,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8014733791351318,0.3824527263641357,0.3668597042560577,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.628524899482727,0.1810399740934372,0.8399448394775391,285.0356140136719,284.95001220703125,298.1499938964844,294.6884155273437,297.4377136230469,297.1025390625,285.0308532714844,1.0,0.5787811875343323,0.4310547113418579,0.4310547113418579,1.0,1.0,-2.8922269344329834,0.9212141036987304,1.971012830734253,0.2656136751174927,0.993706226348877,0.993706226348877,0.0,190.9672241210937,185.0,54519.67578125,0.0,2318.932373046875,1.0,279.9424133300781,283.4480895996094,297.6673583984375,301.1645812988281,293.1499938964844,293.1499938964844,279.6499938964844,31456.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382580280303955,1.0,0.0,0.0,3.723156690597534,3.723180532455444,9.249450272363902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.8447265625,0.0,1581.416015625,1895.4371337890625,0.0,2825.4443359375,0.9181981682777404,1.0,0.0,3.0,1.0,0.0
17776860,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7099236845970154,0.2614551782608032,0.2404771149158477,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8418886065483093,0.4472239017486572,0.4282328188419342,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.8407126069068909,0.528192937374115,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7994807958602905,0.3795913755893707,0.3644603192806244,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6262734532356262,0.1788597851991653,0.8309474587440491,284.8705139160156,284.95001220703125,298.0812683105469,294.6547546386719,297.4039306640625,297.0858764648437,284.8727722167969,1.0,0.576279878616333,0.4310177266597748,0.4310177266597748,1.0,1.0,-2.872313499450684,0.9136325716972352,1.958680868148804,0.2624385356903076,0.8547503352165222,0.8547503352165222,0.0,190.40440368652344,188.0,54778.546875,0.0,2281.36572265625,1.0,279.6575012207031,283.2848815917969,297.6835632324219,301.2812194824219,293.1499938964844,293.1499938964844,279.95001220703125,39354.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485528230667114,1.0,0.0,0.0,3.6059584617614746,3.605982780456543,8.67630376433226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.037109375,0.0,1509.5191650390625,1895.4371337890625,0.0,2921.718017578125,0.8979241847991943,1.0,0.0,3.0,1.0,0.0
17776920,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7099236845970154,0.2614551782608032,0.2404771149158477,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8418886065483093,0.4472239017486572,0.4282328188419342,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.8407126069068909,0.528192937374115,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7994807958602905,0.3795913755893707,0.3644603192806244,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6262734532356262,0.1788597851991653,0.8309474587440491,284.8705139160156,284.95001220703125,298.0812683105469,294.6547546386719,297.4039306640625,297.0858764648437,284.8727722167969,1.0,0.576279878616333,0.4310177266597748,0.4310177266597748,1.0,1.0,-2.872313499450684,0.9136325716972352,1.958680868148804,0.2624385356903076,0.8547503352165222,0.8547503352165222,0.0,190.40440368652344,188.0,54778.546875,0.0,2281.36572265625,1.0,279.6575012207031,283.2848815917969,297.6835632324219,301.2812194824219,293.1499938964844,293.1499938964844,279.95001220703125,39354.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485528230667114,1.0,0.0,0.0,3.6059584617614746,3.605982780456543,8.67630376433226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.037109375,0.0,1509.5191650390625,1895.4371337890625,0.0,2921.718017578125,0.8979241847991943,1.0,0.0,3.0,1.0,0.0
17776980,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7067200541496277,0.2594396471977234,0.2385014593601226,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8387625217437744,0.4442184567451477,0.4252066016197204,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.8401016592979431,0.5306861400604248,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7965124845504761,0.3774024844169616,0.3622319996356964,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6232594847679138,0.1769608110189438,0.8221525549888611,284.981689453125,284.95001220703125,298.01202392578125,294.619873046875,297.37664794921875,297.0787048339844,284.9802551269531,1.0,0.5747858881950378,0.4309807121753692,0.4309807121753692,1.0,1.0,-2.856042861938477,0.9074289798736572,1.9486137628555296,0.259807139635086,0.9367493391036988,0.9367493391036988,0.0,191.0846710205078,176.0,53702.08203125,0.0,2256.544921875,1.0,279.9419860839844,283.4161682128906,297.5944519042969,301.05426025390625,293.1499938964844,293.1499938964844,279.6499938964844,34060.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394832015037537,1.0,0.0,0.0,3.695346593856812,3.695370674133301,9.111788017435174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.5087890625,0.0,1569.5169677734375,1895.4371337890625,0.0,2836.886962890625,0.9139806032180786,1.0,0.0,3.0,1.0,0.0
