time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17777040,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7067200541496277,0.2594396471977234,0.2385014593601226,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8387625217437744,0.4442184567451477,0.4252066016197204,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.8401016592979431,0.5306861400604248,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7965124845504761,0.3774024844169616,0.3622319996356964,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6232594847679138,0.1769608110189438,0.8221525549888611,284.981689453125,284.95001220703125,298.01202392578125,294.619873046875,297.37664794921875,297.0787048339844,284.9802551269531,1.0,0.5747858881950378,0.4309807121753692,0.4309807121753692,1.0,1.0,-2.856042861938477,0.9074289798736572,1.9486137628555296,0.259807139635086,0.9367493391036988,0.9367493391036988,0.0,191.0846710205078,176.0,53702.08203125,0.0,2256.544921875,1.0,279.9419860839844,283.4161682128906,297.5944519042969,301.05426025390625,293.1499938964844,293.1499938964844,279.6499938964844,34060.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394832015037537,1.0,0.0,0.0,3.695346593856812,3.695370674133301,9.111788017435174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.5087890625,0.0,1569.5169677734375,1895.4371337890625,0.0,2836.886962890625,0.9139806032180786,1.0,0.0,3.0,1.0,0.0
17777100,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.7064669728279114,0.2581596970558166,0.2375032752752304,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8386595845222473,0.4424175024032593,0.4236931204795837,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.9990000128746032,0.8392008543014526,0.5290038585662842,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.796538233757019,0.3760598301887512,0.3611177206039428,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.6228066086769104,0.1758977174758911,0.8176627159118652,284.8447265625,284.95001220703125,297.9772644042969,294.6019897460937,297.360107421875,297.07110595703125,284.8406066894531,1.0,0.5722825527191162,0.4309622049331665,0.4309622049331665,1.0,1.0,-2.8442814350128174,0.9029443860054016,1.9413371086120603,0.2581321001052856,0.8345620632171631,0.8345620632171631,0.0,189.7806091308593,176.0,54202.921875,0.0,2230.016845703125,1.0,279.6968994140625,283.26837158203125,297.6318664550781,301.2337951660156,293.1499938964844,293.1499938964844,279.6499938964844,39215.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845457911491394,1.0,0.0,0.0,3.6320912837982178,3.632115840911865,8.802516049399856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.111328125,0.0,1537.280029296875,1895.4371337890625,0.0,2892.74853515625,0.9007925391197203,1.0,0.0,3.0,1.0,0.0
17777160,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7065632939338684,0.256781667470932,0.2362037152051925,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8390417098999023,0.4404906928539276,0.4218223094940185,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.8384988307952881,0.5259053707122803,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7970573902130127,0.3745934963226318,0.3596847653388977,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6226690411567688,0.1747547388076782,0.8123059272766113,284.8787536621094,284.95001220703125,297.9424133300781,294.5838623046875,297.3438720703125,297.0638732910156,284.8814697265625,1.0,0.5689683556556702,0.4310296177864074,0.4310296177864074,1.0,1.0,-2.828591823577881,0.8971726894378662,1.931419253349304,0.2559281885623932,0.8260924220085144,0.8260924220085144,0.0,187.59869384765625,179.0,53493.0,0.0,2192.798095703125,1.0,279.6576843261719,283.3148803710937,297.597900390625,301.1190490722656,293.1499938964844,293.1499938964844,279.95001220703125,41010.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463780283927917,1.0,0.0,0.0,3.492722272872925,3.4927456378936768,8.13994404325058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.630859375,0.0,1400.99951171875,1895.4371337890625,0.0,2901.359130859375,0.8747050166130066,1.0,0.0,3.0,1.0,0.0
17777220,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7053478360176086,0.2548905611038208,0.2342924028635025,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.838029682636261,0.4375940263271332,0.4188494384288788,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.8389784693717957,0.5242089629173279,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7962551116943359,0.3724823296070099,0.3574740886688232,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6211203336715698,0.1729138642549514,0.8033602833747864,284.9798889160156,284.95001220703125,297.8725891113281,294.54693603515625,297.32232666015625,297.06524658203125,284.97869873046875,1.0,0.5656763911247253,0.431164413690567,0.431164413690567,1.0,1.0,-2.8072586059570312,0.8894551396369934,1.9178035259246824,0.2527819275856018,0.9028857350349426,0.9028857350349426,0.0,185.92892456054688,182.0,52398.21875,0.0,2148.988525390625,1.0,279.94110107421875,283.4366455078125,297.51153564453125,300.8896484375,293.1499938964844,293.1499938964844,279.6499938964844,34406.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835228443145752,1.0,0.0,0.0,3.582932949066162,3.582956075668335,8.565853590880579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.1640625,0.0,1448.1241455078125,1895.4371337890625,0.0,2797.168701171875,0.8889970183372498,1.0,0.0,3.0,1.0,0.0
17777280,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7053478360176086,0.2548905611038208,0.2342924028635025,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.838029682636261,0.4375940263271332,0.4188494384288788,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.8389784693717957,0.5242089629173279,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7962551116943359,0.3724823296070099,0.3574740886688232,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6211203336715698,0.1729138642549514,0.8033602833747864,284.9798889160156,284.95001220703125,297.8725891113281,294.54693603515625,297.32232666015625,297.06524658203125,284.97869873046875,1.0,0.5656763911247253,0.431164413690567,0.431164413690567,1.0,1.0,-2.8072586059570312,0.8894551396369934,1.9178035259246824,0.2527819275856018,0.9028857350349426,0.9028857350349426,0.0,185.92892456054688,182.0,52398.21875,0.0,2148.988525390625,1.0,279.94110107421875,283.4366455078125,297.51153564453125,300.8896484375,293.1499938964844,293.1499938964844,279.6499938964844,34406.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835228443145752,1.0,0.0,0.0,3.582932949066162,3.582956075668335,8.565853590880579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.1640625,0.0,1448.1241455078125,1895.4371337890625,0.0,2797.168701171875,0.8889970183372498,1.0,0.0,3.0,1.0,0.0
17777340,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7023313641548157,0.2523570656776428,0.2322100847959518,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8351967334747314,0.4339857399463653,0.4156799912452698,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.837338924407959,0.5258994698524475,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7935670018196106,0.3697563707828522,0.3551112413406372,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6182616353034973,0.1707993298768997,0.794472336769104,284.89892578125,284.95001220703125,297.8026733398437,294.5092468261719,297.2916564941406,297.0531921386719,284.8997802734375,1.0,0.5637275576591492,0.4312992095947265,0.4312992095947265,1.0,1.0,-2.789457321166992,0.8830464482307434,1.9064109325408936,0.2503477334976196,0.8138314485549927,0.8138314485549927,0.0,186.1463317871093,185.0,52316.46484375,0.0,2120.5126953125,1.0,279.6592102050781,283.3520202636719,297.518798828125,300.9588928222656,293.1499938964844,293.1499938964844,279.95001220703125,40198.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412643671035767,1.0,0.0,0.0,3.385847806930542,3.3858699798583984,7.649413760191237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.935546875,0.0,1287.8055419921875,1895.4371337890625,0.0,2853.530517578125,0.8508182764053345,1.0,0.0,3.0,1.0,0.0
17777400,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7023313641548157,0.2523570656776428,0.2322100847959518,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8351967334747314,0.4339857399463653,0.4156799912452698,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.837338924407959,0.5258994698524475,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7935670018196106,0.3697563707828522,0.3551112413406372,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6182616353034973,0.1707993298768997,0.794472336769104,284.89892578125,284.95001220703125,297.8026733398437,294.5092468261719,297.2916564941406,297.0531921386719,284.8997802734375,1.0,0.5637275576591492,0.4312992095947265,0.4312992095947265,1.0,1.0,-2.789457321166992,0.8830464482307434,1.9064109325408936,0.2503477334976196,0.8138314485549927,0.8138314485549927,0.0,186.1463317871093,185.0,52316.46484375,0.0,2120.5126953125,1.0,279.6592102050781,283.3520202636719,297.518798828125,300.9588928222656,293.1499938964844,293.1499938964844,279.95001220703125,40198.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412643671035767,1.0,0.0,0.0,3.385847806930542,3.3858699798583984,7.649413760191237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.935546875,0.0,1287.8055419921875,1895.4371337890625,0.0,2853.530517578125,0.8508182764053345,1.0,0.0,3.0,1.0,0.0
17777460,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6989631056785583,0.250425785779953,0.2304080873727798,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.831896960735321,0.4310352802276611,0.4128158688545227,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.8360065221786499,0.5289506912231445,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7903720736503601,0.3675912022590637,0.3529979884624481,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6149261593818665,0.1689387112855911,0.7860816717147827,284.98492431640625,284.95001220703125,297.7328186035156,294.4709777832031,297.2652587890625,297.047119140625,284.983642578125,1.0,0.5626732110977173,0.4315910339355469,0.4315910339355469,1.0,1.0,-2.774888038635254,0.8782017827033997,1.896686315536499,0.2486876398324966,0.887164294719696,0.887164294719696,0.0,187.1895294189453,173.0,51413.18359375,0.0,2101.518798828125,1.0,279.94024658203125,283.45855712890625,297.4379272460937,300.751220703125,293.1499938964844,293.1499938964844,280.25,33982.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307753205299377,1.0,0.0,0.0,3.492922306060791,3.4929444789886475,8.140876275319897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.1728515625,0.0,1350.8841552734375,1895.4371337890625,0.0,2755.664306640625,0.8685351014137268,1.0,0.0,3.0,1.0,0.0
17777520,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6989631056785583,0.250425785779953,0.2304080873727798,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.831896960735321,0.4310352802276611,0.4128158688545227,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.8360065221786499,0.5289506912231445,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7903720736503601,0.3675912022590637,0.3529979884624481,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6149261593818665,0.1689387112855911,0.7860816717147827,284.98492431640625,284.95001220703125,297.7328186035156,294.4709777832031,297.2652587890625,297.047119140625,284.983642578125,1.0,0.5626732110977173,0.4315910339355469,0.4315910339355469,1.0,1.0,-2.774888038635254,0.8782017827033997,1.896686315536499,0.2486876398324966,0.887164294719696,0.887164294719696,0.0,187.1895294189453,173.0,51413.18359375,0.0,2101.518798828125,1.0,279.94024658203125,283.45855712890625,297.4379272460937,300.751220703125,293.1499938964844,293.1499938964844,280.25,33982.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307753205299377,1.0,0.0,0.0,3.492922306060791,3.4929444789886475,8.140876275319897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.1728515625,0.0,1350.8841552734375,1895.4371337890625,0.0,2755.664306640625,0.8685351014137268,1.0,0.0,3.0,1.0,0.0
17777580,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.6994547247886658,0.2485856413841247,0.2286616116762161,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8326396942138672,0.4282013773918152,0.4100492596626282,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.8352407217025757,0.5239015817642212,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7914087176322937,0.3655424118041992,0.3509664237499237,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.6146703362464905,0.1671686023473739,0.7776139378547668,285.0352783203125,284.95001220703125,297.6631774902344,294.4322509765625,297.2413330078125,297.0447082519531,285.0307922363281,1.0,0.5572546124458313,0.4318828582763672,0.4318828582763672,1.0,1.0,-2.7507944107055664,0.8697392344474792,1.8810551166534424,0.2457714527845382,0.9821437001228333,0.9821437001228333,0.0,183.7201995849609,176.0,50598.13671875,0.0,2046.061279296875,1.0,280.24102783203125,283.53082275390625,297.4078063964844,300.6600036621094,293.1499938964844,293.1499938964844,279.95001220703125,31306.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231721520423889,1.0,0.0,0.0,3.681720018386841,3.681743621826172,9.044713351613608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.8408203125,0.0,1533.3245849609375,1895.4371337890625,0.0,2684.98193359375,0.9088701009750366,1.0,0.0,3.0,1.0,0.0
17777640,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.6994547247886658,0.2485856413841247,0.2286616116762161,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8326396942138672,0.4282013773918152,0.4100492596626282,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.8352407217025757,0.5239015817642212,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7914087176322937,0.3655424118041992,0.3509664237499237,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.6146703362464905,0.1671686023473739,0.7776139378547668,285.0352783203125,284.95001220703125,297.6631774902344,294.4322509765625,297.2413330078125,297.0447082519531,285.0307922363281,1.0,0.5572546124458313,0.4318828582763672,0.4318828582763672,1.0,1.0,-2.7507944107055664,0.8697392344474792,1.8810551166534424,0.2457714527845382,0.9821437001228333,0.9821437001228333,0.0,183.7201995849609,176.0,50598.13671875,0.0,2046.061279296875,1.0,280.24102783203125,283.53082275390625,297.4078063964844,300.6600036621094,293.1499938964844,293.1499938964844,279.95001220703125,31306.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231721520423889,1.0,0.0,0.0,3.681720018386841,3.681743621826172,9.044713351613608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.8408203125,0.0,1533.3245849609375,1895.4371337890625,0.0,2684.98193359375,0.9088701009750366,1.0,0.0,3.0,1.0,0.0
17777700,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.6988731026649475,0.2472530454397201,0.2276559621095657,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8321959376335144,0.4263138175010681,0.4085045158863067,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9990000128746032,0.8343420028686523,0.522822380065918,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7910716533660889,0.3640960156917572,0.3498089909553528,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6139235496520996,0.1661016643047332,0.7732245922088623,284.8662414550781,284.95001220703125,297.62847900390625,294.4127502441406,297.2267761230469,297.0397033691406,284.8576965332031,1.0,0.5555693507194519,0.4320287704467773,0.4320287704467773,1.0,1.0,-2.739760160446167,0.865898847579956,1.8738611936569207,0.2443074434995651,0.8714627623558044,0.8714627623558044,0.0,182.7657928466797,176.0,51350.6171875,0.0,2023.9158935546875,1.0,279.9964599609375,283.3485412597656,297.45574951171875,300.8672180175781,293.1499938964844,293.1499938964844,279.95001220703125,36073.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311218619346619,1.0,0.0,0.0,3.674305438995361,3.6743297576904297,9.008319921122164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.60498046875,0.0,1560.9307861328125,1895.4371337890625,0.0,2758.891845703125,0.9082858562469482,1.0,0.0,3.0,1.0,0.0
17777760,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.69719398021698,0.2457286715507507,0.2263382971286773,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8307209014892578,0.4241931140422821,0.4065761268138885,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9990000128746032,0.8327914476394653,0.5233306884765625,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7896373271942139,0.3624186813831329,0.348301887512207,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.612316906452179,0.1648982316255569,0.7680816054344177,284.8685913085937,284.95001220703125,297.5939025878906,294.39324951171875,297.2096252441406,297.0307006835937,284.871826171875,1.0,0.5541656017303467,0.4321915507316589,0.4321915507316589,1.0,1.0,-2.72847843170166,0.8619906306266785,1.8664878606796265,0.2429073750972747,0.842309296131134,0.842309296131134,0.0,182.6218719482422,179.0,50787.86328125,0.0,2005.2945556640625,1.0,279.957275390625,283.3692626953125,297.42437744140625,300.7727966308594,293.1499938964844,293.1499938964844,280.25,39853.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340222239494324,1.0,0.0,0.0,3.55307412147522,3.55309796333313,8.423679673796869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.5595703125,0.0,1456.0506591796875,1895.4371337890625,0.0,2785.919189453125,0.8864160776138306,1.0,0.0,3.0,1.0,0.0
17777820,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6939944624900818,0.2436014860868454,0.2242541015148162,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8277065753936768,0.420961856842041,0.4033294320106506,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9990000128746032,0.8307995200157166,0.5252621173858643,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7866706848144531,0.3599132895469665,0.3457703292369842,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6088870167732239,0.1628806889057159,0.7587296366691589,284.9820251464844,284.95001220703125,297.5251159667969,294.3541259765625,297.1830139160156,297.0237731933594,284.98046875,1.0,0.5522544980049133,0.4325171411037445,0.4325171411037445,1.0,1.0,-2.710106134414673,0.8557639122009277,1.854342103004456,0.2406720668077469,0.925771713256836,0.925771713256836,0.0,182.9549560546875,167.0,49752.5546875,0.0,1977.8626708984373,1.0,280.2416076660156,283.5003967285156,297.32568359375,300.53961181640625,293.1499938964844,293.1499938964844,279.95001220703125,33950.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241665959358215,1.0,0.0,0.0,3.649849176406861,3.649872779846192,8.888799811757053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.736328125,0.0,1517.6702880859375,1895.4371337890625,0.0,2694.212646484375,0.9036608934402466,1.0,0.0,3.0,1.0,0.0
17777880,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6939944624900818,0.2436014860868454,0.2242541015148162,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8277065753936768,0.420961856842041,0.4033294320106506,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9990000128746032,0.8307995200157166,0.5252621173858643,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7866706848144531,0.3599132895469665,0.3457703292369842,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6088870167732239,0.1628806889057159,0.7587296366691589,284.9820251464844,284.95001220703125,297.5251159667969,294.3541259765625,297.1830139160156,297.0237731933594,284.98046875,1.0,0.5522544980049133,0.4325171411037445,0.4325171411037445,1.0,1.0,-2.710106134414673,0.8557639122009277,1.854342103004456,0.2406720668077469,0.925771713256836,0.925771713256836,0.0,182.9549560546875,167.0,49752.5546875,0.0,1977.8626708984373,1.0,280.2416076660156,283.5003967285156,297.32568359375,300.53961181640625,293.1499938964844,293.1499938964844,279.95001220703125,33950.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241665959358215,1.0,0.0,0.0,3.649849176406861,3.649872779846192,8.888799811757053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.736328125,0.0,1517.6702880859375,1895.4371337890625,0.0,2694.212646484375,0.9036608934402466,1.0,0.0,3.0,1.0,0.0
17777940,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6937779188156128,0.2408695816993713,0.2218768298625946,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8279278874397278,0.4170404076576233,0.3997478783130646,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.8276335597038269,0.520149827003479,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.78708416223526,0.3568075299263,0.342930406332016,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6080288887023926,0.1605779826641082,0.7483826875686646,284.8793640136719,284.95001220703125,297.4569702148437,294.3150634765625,297.152587890625,297.0111083984375,284.8821105957031,1.0,0.546096920967102,0.4328427314758301,0.4328427314758301,1.0,1.0,-2.680973768234253,0.8454194068908691,1.835554480552673,0.2370140701532364,0.8154871463775635,0.8154871463775635,0.0,179.31581115722656,170.0,49544.56640625,0.0,1915.9027099609373,1.0,279.9580383300781,283.4019470214844,297.3295288085937,300.602294921875,293.1499938964844,293.1499938964844,280.25,41212.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313391208648682,1.0,0.0,0.0,3.435267925262451,3.435290813446045,7.874346579228586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.486328125,0.0,1343.8409423828125,1895.4371337890625,0.0,2760.914794921875,0.8623837232589722,1.0,0.0,3.0,1.0,0.0
17778000,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6937779188156128,0.2408695816993713,0.2218768298625946,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8279278874397278,0.4170404076576233,0.3997478783130646,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.8276335597038269,0.520149827003479,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.78708416223526,0.3568075299263,0.342930406332016,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6080288887023926,0.1605779826641082,0.7483826875686646,284.8793640136719,284.95001220703125,297.4569702148437,294.3150634765625,297.152587890625,297.0111083984375,284.8821105957031,1.0,0.546096920967102,0.4328427314758301,0.4328427314758301,1.0,1.0,-2.680973768234253,0.8454194068908691,1.835554480552673,0.2370140701532364,0.8154871463775635,0.8154871463775635,0.0,179.31581115722656,170.0,49544.56640625,0.0,1915.9027099609373,1.0,279.9580383300781,283.4019470214844,297.3295288085937,300.602294921875,293.1499938964844,293.1499938964844,280.25,41212.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313391208648682,1.0,0.0,0.0,3.435267925262451,3.435290813446045,7.874346579228586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.486328125,0.0,1343.8409423828125,1895.4371337890625,0.0,2760.914794921875,0.8623837232589722,1.0,0.0,3.0,1.0,0.0
17778060,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.692440390586853,0.2388652861118316,0.219861701130867,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8268188834190369,0.4139122664928436,0.3965547084808349,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8265349268913269,0.5182267427444458,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7860941886901855,0.3543677926063537,0.3404097259044647,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6060467958450317,0.1586077809333801,0.7388739585876465,284.9805603027344,284.95001220703125,297.3896179199219,294.2762145996094,297.1307678222656,297.0104064941406,284.978271484375,1.0,0.5425169467926025,0.4333423972129822,0.4333423972129822,1.0,1.0,-2.6579337120056152,0.837771475315094,1.820162296295166,0.2342816293239593,0.89231276512146,0.89231276512146,0.0,177.52154541015625,173.0,48478.37109375,0.0,1872.6405029296875,1.0,280.2413330078125,283.5213317871094,297.2359313964844,300.3700256347656,293.1499938964844,293.1499938964844,280.54998779296875,34178.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191782236099243,1.0,0.0,0.0,3.533842086791992,3.533864498138428,8.332734751093085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.05859375,0.0,1394.5401611328125,1895.4371337890625,0.0,2647.9580078125,0.8775363564491272,1.0,0.0,3.0,1.0,0.0
17778120,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.692440390586853,0.2388652861118316,0.219861701130867,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8268188834190369,0.4139122664928436,0.3965547084808349,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8265349268913269,0.5182267427444458,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7860941886901855,0.3543677926063537,0.3404097259044647,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6060467958450317,0.1586077809333801,0.7388739585876465,284.9805603027344,284.95001220703125,297.3896179199219,294.2762145996094,297.1307678222656,297.0104064941406,284.978271484375,1.0,0.5425169467926025,0.4333423972129822,0.4333423972129822,1.0,1.0,-2.6579337120056152,0.837771475315094,1.820162296295166,0.2342816293239593,0.89231276512146,0.89231276512146,0.0,177.52154541015625,173.0,48478.37109375,0.0,1872.6405029296875,1.0,280.2413330078125,283.5213317871094,297.2359313964844,300.3700256347656,293.1499938964844,293.1499938964844,280.54998779296875,34178.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191782236099243,1.0,0.0,0.0,3.533842086791992,3.533864498138428,8.332734751093085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.05859375,0.0,1394.5401611328125,1895.4371337890625,0.0,2647.9580078125,0.8775363564491272,1.0,0.0,3.0,1.0,0.0
17778180,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6902784109115601,0.2370536625385284,0.2182317078113556,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8247073888778687,0.4110317826271057,0.3938311338424682,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9990000128746032,0.825153648853302,0.518919825553894,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7840754389762878,0.3521577417850494,0.3383138477802276,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.6033234596252441,0.1568098217248916,0.7307515144348145,285.05145263671875,284.95001220703125,297.3231811523437,294.2377624511719,297.10986328125,297.01055908203125,285.0469970703125,1.0,0.5404693484306335,0.4338420331478119,0.4338420331478119,1.0,1.0,-2.641252517700196,0.8325249552726746,1.808727502822876,0.2326608598232269,1.0,1.0,0.0,177.2906951904297,176.0,47690.84765625,0.0,1846.5126953125,1.0,280.54229736328125,283.6117248535156,297.205078125,300.27276611328125,293.1499938964844,293.1499938964844,280.25,31155.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097922801971436,1.0,0.0,0.0,3.719635248184204,3.719659090042114,9.231961826117184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.46728515625,0.0,1575.0899658203125,1895.4371337890625,0.0,2561.280517578125,0.9172656536102296,1.0,0.0,3.0,1.0,0.0
17778240,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6902784109115601,0.2370536625385284,0.2182317078113556,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8247073888778687,0.4110317826271057,0.3938311338424682,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9990000128746032,0.825153648853302,0.518919825553894,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7840754389762878,0.3521577417850494,0.3383138477802276,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.6033234596252441,0.1568098217248916,0.7307515144348145,285.05145263671875,284.95001220703125,297.3231811523437,294.2377624511719,297.10986328125,297.01055908203125,285.0469970703125,1.0,0.5404693484306335,0.4338420331478119,0.4338420331478119,1.0,1.0,-2.641252517700196,0.8325249552726746,1.808727502822876,0.2326608598232269,1.0,1.0,0.0,177.2906951904297,176.0,47690.84765625,0.0,1846.5126953125,1.0,280.54229736328125,283.6117248535156,297.205078125,300.27276611328125,293.1499938964844,293.1499938964844,280.25,31155.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097922801971436,1.0,0.0,0.0,3.719635248184204,3.719659090042114,9.231961826117184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.46728515625,0.0,1575.0899658203125,1895.4371337890625,0.0,2561.280517578125,0.9172656536102296,1.0,0.0,3.0,1.0,0.0
17778300,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6886001229286194,0.235741525888443,0.2172991335391998,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8230773210525513,0.4091341495513916,0.3923341333866119,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.8232018351554871,0.5202435851097107,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7824759483337402,0.3506600558757782,0.3371568024158478,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6014901399612427,0.1557344496250152,0.7265699505805969,284.8800964355469,284.95001220703125,297.29034423828125,294.2187194824219,297.09600830078125,297.0055847167969,284.8701171875,1.0,0.539832592010498,0.4340918660163879,0.4340918660163879,1.0,1.0,-2.633511066436768,0.830120861530304,1.8033901453018188,0.2319818586111068,0.8957661390304565,0.8957661390304565,0.0,177.69737243652344,176.0,48568.12109375,0.0,1836.78125,1.0,280.2961730957031,283.4237060546875,297.2611999511719,300.49072265625,293.1499938964844,293.1499938964844,280.25,35297.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181016445159912,1.0,0.0,0.0,3.72815203666687,3.7281768321990967,9.274286867366754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.4111328125,0.0,1616.5,1895.4371337890625,0.0,2637.990966796875,0.9200912714004515,1.0,0.0,3.0,1.0,0.0
17778360,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6860873699188232,0.2341823726892471,0.2160089015960693,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8207061290740967,0.4069404602050781,0.3904019296169281,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.8202966451644897,0.5224871039390564,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.780112087726593,0.3489006161689758,0.3356218934059143,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.5989822745323181,0.1545101255178451,0.7215265035629272,284.867431640625,284.95001220703125,297.2578125,294.1998291015625,297.08056640625,296.9980163574219,284.8700561523437,1.0,0.5393040776252747,0.4343482255935669,0.4343482255935669,1.0,1.0,-2.6244313716888428,0.8272178769111633,1.797213435173035,0.2310950458049774,0.8584594130516052,0.8584594130516052,0.0,178.5306854248047,164.0,48169.3515625,0.0,1827.0184326171875,1.0,280.2574157714844,283.43023681640625,297.2350769042969,300.4141540527344,293.1499938964844,293.1499938964844,280.54998779296875,39178.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216668367385864,1.0,0.0,0.0,3.624292135238648,3.624316453933716,8.764753260948055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.45751953125,0.0,1528.37158203125,1895.4371337890625,0.0,2671.018310546875,0.901463270187378,1.0,0.0,3.0,1.0,0.0
17778420,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6854824423789978,0.2319303601980209,0.2136902809143066,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8204768896102905,0.4034875929355621,0.3868234157562256,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.8165366053581238,0.5181600451469421,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7800535559654236,0.346188873052597,0.3327691256999969,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.5976212024688721,0.1524031162261963,0.7112096548080444,284.9864501953125,284.95001220703125,297.19366455078125,294.1626281738281,297.0574951171875,296.9939880371094,284.9833068847656,1.0,0.5335524082183838,0.4348609149456024,0.4348609149456024,1.0,1.0,-2.5963330268859863,0.8176055550575256,1.778727412223816,0.227830097079277,0.9468789100646972,0.9468789100646972,0.0,175.36715698242188,152.0,47018.18359375,0.0,1771.6981201171875,1.0,280.54296875,283.5669860839844,297.1336975097656,300.18096923828125,293.1499938964844,293.1499938964844,280.25,33735.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118619918823242,1.0,0.0,0.0,3.719172716140747,3.719196796417236,9.229665351995208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.587890625,0.0,1594.23046875,1895.4371337890625,0.0,2580.3505859375,0.9188763499259948,1.0,0.0,3.0,1.0,0.0
17778480,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6854824423789978,0.2319303601980209,0.2136902809143066,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8204768896102905,0.4034875929355621,0.3868234157562256,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.8165366053581238,0.5181600451469421,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7800535559654236,0.346188873052597,0.3327691256999969,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.5976212024688721,0.1524031162261963,0.7112096548080444,284.9864501953125,284.95001220703125,297.19366455078125,294.1626281738281,297.0574951171875,296.9939880371094,284.9833068847656,1.0,0.5335524082183838,0.4348609149456024,0.4348609149456024,1.0,1.0,-2.5963330268859863,0.8176055550575256,1.778727412223816,0.227830097079277,0.9468789100646972,0.9468789100646972,0.0,175.36715698242188,152.0,47018.18359375,0.0,1771.6981201171875,1.0,280.54296875,283.5669860839844,297.1336975097656,300.18096923828125,293.1499938964844,293.1499938964844,280.25,33735.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118619918823242,1.0,0.0,0.0,3.719172716140747,3.719196796417236,9.229665351995208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.587890625,0.0,1594.23046875,1895.4371337890625,0.0,2580.3505859375,0.9188763499259948,1.0,0.0,3.0,1.0,0.0
17778540,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6872369050979614,0.2291233241558075,0.211165964603424,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8228103518486023,0.3993851244449615,0.3829877376556396,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.813349723815918,0.5083790421485901,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7826454043388367,0.3429038822650909,0.3296765387058258,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.5983821153640747,0.1500432193279266,0.7001606822013855,284.8634033203125,284.95001220703125,297.1308898925781,294.12628173828125,297.0345764160156,296.9895935058594,284.86724853515625,1.0,0.5250817537307739,0.4353736340999603,0.4353736340999603,1.0,1.0,-2.559955596923828,0.8048139214515686,1.7551417350769043,0.2231963127851486,0.8177629113197327,0.8177629113197327,0.0,169.22108459472656,155.0,46729.34375,0.0,1692.63525390625,1.0,280.25750732421875,283.4551086425781,297.1405944824219,300.2400817871094,293.1499938964844,293.1499938964844,280.54998779296875,41990.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191974759101868,1.0,0.0,0.0,3.487597942352295,3.487621545791626,8.116076628539304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.00341796875,0.0,1402.7086181640625,1895.4371337890625,0.0,2648.135986328125,0.8743130564689636,1.0,0.0,3.0,1.0,0.0
17778600,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6872369050979614,0.2291233241558075,0.211165964603424,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8228103518486023,0.3993851244449615,0.3829877376556396,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.813349723815918,0.5083790421485901,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7826454043388367,0.3429038822650909,0.3296765387058258,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.5983821153640747,0.1500432193279266,0.7001606822013855,284.8634033203125,284.95001220703125,297.1308898925781,294.12628173828125,297.0345764160156,296.9895935058594,284.86724853515625,1.0,0.5250817537307739,0.4353736340999603,0.4353736340999603,1.0,1.0,-2.559955596923828,0.8048139214515686,1.7551417350769043,0.2231963127851486,0.8177629113197327,0.8177629113197327,0.0,169.22108459472656,155.0,46729.34375,0.0,1692.63525390625,1.0,280.25750732421875,283.4551086425781,297.1405944824219,300.2400817871094,293.1499938964844,293.1499938964844,280.54998779296875,41990.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191974759101868,1.0,0.0,0.0,3.487597942352295,3.487621545791626,8.116076628539304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.00341796875,0.0,1402.7086181640625,1895.4371337890625,0.0,2648.135986328125,0.8743130564689636,1.0,0.0,3.0,1.0,0.0
17778660,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6871433854103088,0.2270851135253906,0.209046259522438,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8230217695236206,0.3961409628391266,0.3796008229255676,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.8126503825187683,0.5034680366516113,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.783024787902832,0.3403320908546448,0.3269552290439605,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.5973321199417114,0.1480304598808288,0.6901532411575317,284.9781494140625,284.95001220703125,297.0696105957031,294.0909729003906,297.01580810546875,296.9903869628906,284.97662353515625,1.0,0.5199035406112671,0.4361974000930786,0.4361974000930786,1.0,1.0,-2.5321290493011475,0.7959160804748535,1.7362128496170044,0.2202432304620742,0.8987587690353394,0.8987587690353394,0.0,165.84783935546875,158.0,45531.1953125,0.0,1639.2020263671875,1.0,280.541015625,283.5876159667969,297.0436096191406,299.9962463378906,293.1499938964844,293.1499938964844,280.8500061035156,34509.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053060173988342,1.0,0.0,0.0,3.572251796722412,3.572274923324585,8.514858791386359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.015625,0.0,1437.4649658203125,1895.4371337890625,0.0,2520.035400390625,0.8867049217224121,1.0,0.0,3.0,1.0,0.0
17778720,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6871433854103088,0.2270851135253906,0.209046259522438,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8230217695236206,0.3961409628391266,0.3796008229255676,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.8126503825187683,0.5034680366516113,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.783024787902832,0.3403320908546448,0.3269552290439605,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.5973321199417114,0.1480304598808288,0.6901532411575317,284.9781494140625,284.95001220703125,297.0696105957031,294.0909729003906,297.01580810546875,296.9903869628906,284.97662353515625,1.0,0.5199035406112671,0.4361974000930786,0.4361974000930786,1.0,1.0,-2.5321290493011475,0.7959160804748535,1.7362128496170044,0.2202432304620742,0.8987587690353394,0.8987587690353394,0.0,165.84783935546875,158.0,45531.1953125,0.0,1639.2020263671875,1.0,280.541015625,283.5876159667969,297.0436096191406,299.9962463378906,293.1499938964844,293.1499938964844,280.8500061035156,34509.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053060173988342,1.0,0.0,0.0,3.572251796722412,3.572274923324585,8.514858791386359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.015625,0.0,1437.4649658203125,1895.4371337890625,0.0,2520.035400390625,0.8867049217224121,1.0,0.0,3.0,1.0,0.0
17778780,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.6858540773391724,0.2252970039844513,0.207385629415512,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8218030333518982,0.3932215869426727,0.3767810463905334,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9990000128746032,0.8117808103561401,0.5021080374717712,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7819153070449829,0.3380278646945953,0.3247214257717132,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.595181405544281,0.1462167352437973,0.681734025478363,285.0620422363281,284.95001220703125,297.00994873046875,294.0568542480469,296.9991149902344,296.9934997558594,285.05828857421875,1.0,0.5167855024337769,0.4370211958885193,0.4370211958885193,1.0,1.0,-2.512306928634644,0.7900586128234863,1.7222484350204468,0.2186775207519531,1.0,1.0,0.0,164.51840209960938,161.0,44598.8828125,0.0,1606.3369140625,1.0,280.8421936035156,283.6900329589844,297.0148010253906,299.89215087890625,293.1499938964844,293.1499938964844,280.54998779296875,31652.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937940955162048,1.0,0.0,0.0,3.747936248779297,3.747960567474365,9.372980116495456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.34619140625,0.0,1611.4837646484375,1895.4371337890625,0.0,2414.8271484375,0.9237977862358092,1.0,0.0,3.0,1.0,0.0
17778840,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.6858540773391724,0.2252970039844513,0.207385629415512,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8218030333518982,0.3932215869426727,0.3767810463905334,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9990000128746032,0.8117808103561401,0.5021080374717712,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7819153070449829,0.3380278646945953,0.3247214257717132,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.595181405544281,0.1462167352437973,0.681734025478363,285.0620422363281,284.95001220703125,297.00994873046875,294.0568542480469,296.9991149902344,296.9934997558594,285.05828857421875,1.0,0.5167855024337769,0.4370211958885193,0.4370211958885193,1.0,1.0,-2.512306928634644,0.7900586128234863,1.7222484350204468,0.2186775207519531,1.0,1.0,0.0,164.51840209960938,161.0,44598.8828125,0.0,1606.3369140625,1.0,280.8421936035156,283.6900329589844,297.0148010253906,299.89215087890625,293.1499938964844,293.1499938964844,280.54998779296875,31652.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937940955162048,1.0,0.0,0.0,3.747936248779297,3.747960567474365,9.372980116495456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.34619140625,0.0,1611.4837646484375,1895.4371337890625,0.0,2414.8271484375,0.9237977862358092,1.0,0.0,3.0,1.0,0.0
