time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778900,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6845034956932068,0.2240259200334549,0.2064643055200576,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.820493757724762,0.3913394808769226,0.3752701580524444,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.8100666999816895,0.5026510953903198,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7806356549263,0.3365064263343811,0.3235161304473877,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.5935283899307251,0.1451541632413864,0.6774916648864746,284.8913269042969,284.95001220703125,296.9808044433594,294.0403137207031,296.9889831542969,296.9921875,284.8791198730469,1.0,0.5157635807991028,0.4374330937862396,0.4374330937862396,1.0,1.0,-2.5034937858581543,0.7875372171401978,1.715956449508667,0.2181029617786407,0.9114611148834229,0.9114611148834229,0.0,164.4960479736328,161.0,45493.390625,0.0,1594.2861328125,1.0,280.5953674316406,283.4983215332031,297.0779724121094,300.1130065917969,293.1499938964844,293.1499938964844,280.54998779296875,34894.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018194437026978,1.0,0.0,0.0,3.7662065029144287,3.7662315368652335,9.464584422858024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.99658203125,0.0,1657.8057861328125,1895.4371337890625,0.0,2488.071533203125,0.9286350011825562,1.0,0.0,3.0,1.0,0.0
17778960,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6822122931480408,0.2224691808223724,0.2051851451396942,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8183310627937317,0.3891190886497497,0.373323917388916,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.8072999715805054,0.5042642951011658,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7784816026687622,0.3346864283084869,0.3219325542449951,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.5910968780517578,0.1439235359430313,0.6724146604537964,284.8643798828125,284.95001220703125,296.9521179199219,294.02410888671875,296.9777526855469,296.9890441894531,284.866943359375,1.0,0.5149300694465637,0.4378360211849212,0.4378360211849212,1.0,1.0,-2.4935555458068848,0.7845619916915894,1.708993673324585,0.2173265516757965,0.865720272064209,0.865720272064209,0.0,164.96665954589844,164.0,45115.984375,0.0,1582.885986328125,1.0,280.5566711425781,283.4941711425781,297.05816650390625,300.0453491210937,293.1499938964844,293.1499938964844,280.8500061035156,39134.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054678440093994,1.0,0.0,0.0,3.6662251949310303,3.666249990463257,8.968742690740328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.33740234375,0.0,1574.8494873046875,1895.4371337890625,0.0,2521.5205078125,0.910529375076294,1.0,0.0,3.0,1.0,0.0
17779020,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6778191924095154,0.220202162861824,0.2029997706413269,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8139535188674927,0.3856000602245331,0.3698325753211975,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.8026195764541626,0.5080506801605225,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7741882801055908,0.3318434655666351,0.3191069066524505,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.5860594511032104,0.1417710036039352,0.6626765131950378,285.0009765625,284.95001220703125,296.8962097167969,293.9928894042969,296.95928955078125,296.98785400390625,284.9983215332031,1.0,0.5138225555419922,0.4386418461799621,0.4386418461799621,1.0,1.0,-2.476184844970703,0.7795610427856445,1.6966238021850586,0.216074138879776,0.9687157273292542,0.9687157273292542,0.0,166.27552795410156,152.0,44081.3359375,0.0,1565.1800537109375,1.0,280.8432312011719,283.6444702148437,296.9599304199219,299.8204650878906,293.1499938964844,293.1499938964844,280.54998779296875,33434.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794674277305603,1.0,0.0,0.0,3.7640187740325928,3.76404333114624,9.453591474084532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.14697265625,0.0,1643.9630126953125,1895.4371337890625,0.0,2422.83642578125,0.9288913607597352,1.0,0.0,3.0,1.0,0.0
17779080,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6778191924095154,0.220202162861824,0.2029997706413269,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8139535188674927,0.3856000602245331,0.3698325753211975,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.8026195764541626,0.5080506801605225,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7741882801055908,0.3318434655666351,0.3191069066524505,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.5860594511032104,0.1417710036039352,0.6626765131950378,285.0009765625,284.95001220703125,296.8962097167969,293.9928894042969,296.95928955078125,296.98785400390625,284.9983215332031,1.0,0.5138225555419922,0.4386418461799621,0.4386418461799621,1.0,1.0,-2.476184844970703,0.7795610427856445,1.6966238021850586,0.216074138879776,0.9687157273292542,0.9687157273292542,0.0,166.27552795410156,152.0,44081.3359375,0.0,1565.1800537109375,1.0,280.8432312011719,283.6444702148437,296.9599304199219,299.8204650878906,293.1499938964844,293.1499938964844,280.54998779296875,33434.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794674277305603,1.0,0.0,0.0,3.7640187740325928,3.76404333114624,9.453591474084532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.14697265625,0.0,1643.9630126953125,1895.4371337890625,0.0,2422.83642578125,0.9288913607597352,1.0,0.0,3.0,1.0,0.0
17779140,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.6767635345458984,0.2173290848731994,0.2005615830421447,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8132776021957397,0.3814060986042022,0.3660549521446228,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,0.7966126799583435,0.5041617155075073,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7736395597457886,0.3283842802047729,0.3160010874271393,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.5840352177619934,0.1393043100833892,0.6518306136131287,284.8546142578125,284.95001220703125,296.8423767089844,293.9633483886719,296.9395446777344,296.9838562011719,284.85888671875,1.0,0.5080958008766174,0.439447671175003,0.439447671175003,1.0,1.0,-2.447301149368286,0.7700929641723633,1.6772083044052124,0.2131983190774917,0.828392505645752,0.828392505645752,0.0,163.42459106445312,140.0,44016.85546875,0.0,1515.157470703125,1.0,280.5569763183594,283.5066833496094,296.98291015625,299.91064453125,293.1499938964844,293.1499938964844,280.8500061035156,41866.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032285571098328,1.0,0.0,0.0,3.559917688369751,3.55994176864624,8.456160003333935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.6240234375,0.0,1478.048095703125,1895.4371337890625,0.0,2500.97998046875,0.8897159695625305,1.0,0.0,3.0,1.0,0.0
17779200,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.6767635345458984,0.2173290848731994,0.2005615830421447,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8132776021957397,0.3814060986042022,0.3660549521446228,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,0.7966126799583435,0.5041617155075073,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7736395597457886,0.3283842802047729,0.3160010874271393,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.5840352177619934,0.1393043100833892,0.6518306136131287,284.8546142578125,284.95001220703125,296.8423767089844,293.9633483886719,296.9395446777344,296.9838562011719,284.85888671875,1.0,0.5080958008766174,0.439447671175003,0.439447671175003,1.0,1.0,-2.447301149368286,0.7700929641723633,1.6772083044052124,0.2131983190774917,0.828392505645752,0.828392505645752,0.0,163.42459106445312,140.0,44016.85546875,0.0,1515.157470703125,1.0,280.5569763183594,283.5066833496094,296.98291015625,299.91064453125,293.1499938964844,293.1499938964844,280.8500061035156,41866.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032285571098328,1.0,0.0,0.0,3.559917688369751,3.55994176864624,8.456160003333935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.6240234375,0.0,1478.048095703125,1895.4371337890625,0.0,2500.97998046875,0.8897159695625305,1.0,0.0,3.0,1.0,0.0
17779260,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.6787691116333008,0.2151583880186081,0.1982134580612182,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.81590735912323,0.3779811263084411,0.362399011850357,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.7939719557762146,0.4941170811653137,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7763644456863403,0.3255652487277984,0.3129365146160126,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.5846489071846008,0.1371144950389862,0.6405522227287292,284.9805908203125,284.95001220703125,296.790771484375,293.9356689453125,296.9226989746094,296.9829406738281,284.9774475097656,1.0,0.4995129108428955,0.4403206706047058,0.4403206706047058,1.0,1.0,-2.4107906818389893,0.7578097581863403,1.652980923652649,0.2090097367763519,0.915726125240326,0.915726125240326,0.0,157.3529815673828,143.0,42724.01171875,0.0,1443.208740234375,1.0,280.8422546386719,283.6488037109375,296.88525390625,299.6668701171875,293.1499938964844,293.1499938964844,280.54998779296875,34367.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887188196182251,1.0,0.0,0.0,3.6409082412719727,3.640931844711304,8.845303796078952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.38037109375,0.0,1510.896240234375,1895.4371337890625,0.0,2368.76318359375,0.9016896486282348,1.0,0.0,3.0,1.0,0.0
17779320,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.6787691116333008,0.2151583880186081,0.1982134580612182,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.81590735912323,0.3779811263084411,0.362399011850357,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.7939719557762146,0.4941170811653137,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7763644456863403,0.3255652487277984,0.3129365146160126,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.5846489071846008,0.1371144950389862,0.6405522227287292,284.9805908203125,284.95001220703125,296.790771484375,293.9356689453125,296.9226989746094,296.9829406738281,284.9774475097656,1.0,0.4995129108428955,0.4403206706047058,0.4403206706047058,1.0,1.0,-2.4107906818389893,0.7578097581863403,1.652980923652649,0.2090097367763519,0.915726125240326,0.915726125240326,0.0,157.3529815673828,143.0,42724.01171875,0.0,1443.208740234375,1.0,280.8422546386719,283.6488037109375,296.88525390625,299.6668701171875,293.1499938964844,293.1499938964844,280.54998779296875,34367.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887188196182251,1.0,0.0,0.0,3.6409082412719727,3.640931844711304,8.845303796078952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.38037109375,0.0,1510.896240234375,1895.4371337890625,0.0,2368.76318359375,0.9016896486282348,1.0,0.0,3.0,1.0,0.0
17779380,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6782273650169373,0.2124822735786438,0.1958914548158645,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8157216310501099,0.3739432394504547,0.3587039411067962,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.7910692691802979,0.4894289970397949,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7762954235076904,0.322237879037857,0.3098862767219543,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.5830232501029968,0.1347834765911102,0.6300051808357239,284.87506103515625,284.95001220703125,296.74151611328125,293.9100036621094,296.90576171875,296.9808654785156,284.8796691894531,1.0,0.4942131042480469,0.4411936700344085,0.4411936700344085,1.0,1.0,-2.38158655166626,0.7483171224594116,1.6332695484161377,0.2058600038290023,0.8002525568008423,0.8002525568008423,0.0,154.17575073242188,146.0,42433.6640625,0.0,1393.8179931640625,1.0,280.55828857421875,283.55645751953125,296.91326904296875,299.739013671875,293.1499938964844,293.1499938964844,280.8500061035156,42397.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939401268959045,1.0,0.0,0.0,3.377743721008301,3.3777663707733154,7.612840136062005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.5126953125,0.0,1295.13623046875,1895.4371337890625,0.0,2416.15576171875,0.8509156703948975,1.0,0.0,3.0,1.0,0.0
17779440,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6782273650169373,0.2124822735786438,0.1958914548158645,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8157216310501099,0.3739432394504547,0.3587039411067962,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.7910692691802979,0.4894289970397949,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7762954235076904,0.322237879037857,0.3098862767219543,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.5830232501029968,0.1347834765911102,0.6300051808357239,284.87506103515625,284.95001220703125,296.74151611328125,293.9100036621094,296.90576171875,296.9808654785156,284.8796691894531,1.0,0.4942131042480469,0.4411936700344085,0.4411936700344085,1.0,1.0,-2.38158655166626,0.7483171224594116,1.6332695484161377,0.2058600038290023,0.8002525568008423,0.8002525568008423,0.0,154.17575073242188,146.0,42433.6640625,0.0,1393.8179931640625,1.0,280.55828857421875,283.55645751953125,296.91326904296875,299.739013671875,293.1499938964844,293.1499938964844,280.8500061035156,42397.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939401268959045,1.0,0.0,0.0,3.377743721008301,3.3777663707733154,7.612840136062005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.5126953125,0.0,1295.13623046875,1895.4371337890625,0.0,2416.15576171875,0.8509156703948975,1.0,0.0,3.0,1.0,0.0
17779500,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6771835684776306,0.2113995999097824,0.1947564780712127,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8147843480110168,0.3722193837165832,0.3568899035453796,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9990000128746032,0.7898513674736023,0.4887121319770813,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7753996253013611,0.3208180367946625,0.3083807229995727,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.5814635753631592,0.1337195336818695,0.6248385906219482,284.99951171875,284.95001220703125,296.71783447265625,293.8979797363281,296.8982849121094,296.9808349609375,285.00457763671875,1.0,0.4923096299171448,0.4416301846504211,0.4416301846504211,1.0,1.0,-2.369163274765014,0.7443975210189819,1.6247658729553225,0.2046349644660949,0.8779792189598083,0.8779792189598083,0.0,153.4453125,146.0,41580.8203125,0.0,1375.6226806640625,1.0,280.7946472167969,283.6948547363281,296.8341369628906,299.5049743652344,293.1499938964844,293.1499938964844,280.8500061035156,35479.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839781045913696,1.0,0.0,0.0,3.4168038368225098,3.416825532913208,7.789926712575834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.16796875,0.0,1285.224609375,1895.4371337890625,0.0,2325.9296875,0.8554958701133728,1.0,0.0,3.0,1.0,0.0
17779560,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6762186884880066,0.2104291915893554,0.1938644349575042,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8138092160224915,0.3706142902374267,0.3553584516048431,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9990000128746032,0.7886155247688293,0.4884366393089294,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7744784355163574,0.3195129334926605,0.3071271479129791,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.5799009799957275,0.1327262371778488,0.6202730536460876,284.9901123046875,284.95001220703125,296.6947937011719,293.8865051269531,296.8915100097656,296.98162841796875,284.9874572753906,1.0,0.4908506274223327,0.4422408640384674,0.4422408640384674,1.0,1.0,-2.358927965164185,0.7416294813156128,1.6172984838485718,0.2040926665067672,0.8882673382759094,0.8882673382759094,0.0,152.99668884277344,149.0,41491.01953125,0.0,1361.3626708984375,1.0,280.840576171875,283.6820068359375,296.8313293457031,299.5275573730469,293.1499938964844,293.1499938964844,281.1499938964844,33812.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785278558731079,1.0,0.0,0.0,3.4919240474700928,3.491946220397949,8.136224209920329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.18310546875,0.0,1348.6502685546875,1895.4371337890625,0.0,2276.932861328125,0.8681021928787231,1.0,0.0,3.0,1.0,0.0
17779620,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.6735924482345581,0.2085702419281005,0.192195788025856,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8110064268112183,0.3675072491168976,0.3524281978607178,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9990000128746032,0.7856041193008423,0.4895952939987182,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7718337178230286,0.3169994056224823,0.3047541975975036,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.5761269330978394,0.1308117061853408,0.6116871237754822,285.0719299316406,284.95001220703125,296.65069580078125,293.8653564453125,296.87890625,296.9837951660156,285.0676574707031,1.0,0.4889292418956756,0.4434622526168823,0.4434622526168823,1.0,1.0,-2.341627359390259,0.7373304963111877,1.6042969226837158,0.2035725712776184,1.0,1.0,0.0,153.02078247070312,152.0,40726.0703125,0.0,1340.6075439453125,1.0,281.141357421875,283.7793273925781,296.81988525390625,299.4519348144531,293.1499938964844,293.1499938964844,280.8500061035156,30778.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662610411643982,1.0,0.0,0.0,3.695650100708008,3.69567346572876,9.113285273087968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.29296875,0.0,1544.995361328125,1895.4371337890625,0.0,2167.709228515625,0.9114667773246764,1.0,0.0,3.0,1.0,0.0
17779680,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.6735924482345581,0.2085702419281005,0.192195788025856,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8110064268112183,0.3675072491168976,0.3524281978607178,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9990000128746032,0.7856041193008423,0.4895952939987182,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7718337178230286,0.3169994056224823,0.3047541975975036,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.5761269330978394,0.1308117061853408,0.6116871237754822,285.0719299316406,284.95001220703125,296.65069580078125,293.8653564453125,296.87890625,296.9837951660156,285.0676574707031,1.0,0.4889292418956756,0.4434622526168823,0.4434622526168823,1.0,1.0,-2.341627359390259,0.7373304963111877,1.6042969226837158,0.2035725712776184,1.0,1.0,0.0,153.02078247070312,152.0,40726.0703125,0.0,1340.6075439453125,1.0,281.141357421875,283.7793273925781,296.81988525390625,299.4519348144531,293.1499938964844,293.1499938964844,280.8500061035156,30778.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662610411643982,1.0,0.0,0.0,3.695650100708008,3.69567346572876,9.113285273087968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.29296875,0.0,1544.995361328125,1895.4371337890625,0.0,2167.709228515625,0.9114667773246764,1.0,0.0,3.0,1.0,0.0
17779740,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6690409183502197,0.2057107090950012,0.189986765384674,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8061959147453308,0.3633074164390564,0.3488731980323791,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.779074490070343,0.4933966100215912,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7673311829566956,0.3134712874889374,0.3018154501914978,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.5706398487091064,0.1284084022045135,0.6020349860191345,284.8633728027344,284.95001220703125,296.60943603515625,293.84674072265625,296.8637084960937,296.98095703125,284.865234375,1.0,0.4878573715686798,0.4446836411952972,0.4446836411952972,1.0,1.0,-2.324147939682007,0.732922375202179,1.5912256240844729,0.203071191906929,0.8591284155845642,0.8591284155845642,0.0,154.32284545898438,140.0,41236.70703125,0.0,1324.9365234375,1.0,280.8575134277344,283.57208251953125,296.8851928710937,299.6300354003906,293.1499938964844,293.1499938964844,281.1499938964844,38866.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792272567749023,1.0,0.0,0.0,3.6270813941955566,3.627105712890625,8.778249593888177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.1728515625,0.0,1529.131103515625,1895.4371337890625,0.0,2283.204833984375,0.9015973210334778,1.0,0.0,3.0,1.0,0.0
17779800,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6690409183502197,0.2057107090950012,0.189986765384674,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8061959147453308,0.3633074164390564,0.3488731980323791,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.779074490070343,0.4933966100215912,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7673311829566956,0.3134712874889374,0.3018154501914978,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.5706398487091064,0.1284084022045135,0.6020349860191345,284.8633728027344,284.95001220703125,296.60943603515625,293.84674072265625,296.8637084960937,296.98095703125,284.865234375,1.0,0.4878573715686798,0.4446836411952972,0.4446836411952972,1.0,1.0,-2.324147939682007,0.732922375202179,1.5912256240844729,0.203071191906929,0.8591284155845642,0.8591284155845642,0.0,154.32284545898438,140.0,41236.70703125,0.0,1324.9365234375,1.0,280.8575134277344,283.57208251953125,296.8851928710937,299.6300354003906,293.1499938964844,293.1499938964844,281.1499938964844,38866.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792272567749023,1.0,0.0,0.0,3.6270813941955566,3.627105712890625,8.778249593888177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.1728515625,0.0,1529.131103515625,1895.4371337890625,0.0,2283.204833984375,0.9015973210334778,1.0,0.0,3.0,1.0,0.0
17779860,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6679704189300537,0.2033551335334777,0.1875889152288437,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8054668307304382,0.3596674501895904,0.3451340198516845,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.7735593318939209,0.4894058406352997,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7666919231414795,0.310399979352951,0.29862841963768,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.5681397318840027,0.1260603219270706,0.5907756686210632,284.99517822265625,284.95001220703125,296.5710754394531,293.83074951171875,296.8501892089844,296.9788818359375,284.9915771484375,1.0,0.4820396602153778,0.44566810131073,0.44566810131073,1.0,1.0,-2.294639110565185,0.7233865261077881,1.5712525844573977,0.2002113610506057,0.9558013081550598,0.9558013081550598,0.0,151.52182006835938,128.0,40086.8984375,0.0,1279.318359375,1.0,281.1429748535156,283.7183837890625,296.79254150390625,299.40966796875,293.1499938964844,293.1499938964844,280.8500061035156,33368.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767347514629364,1.0,0.0,0.0,3.724198579788208,3.724222898483277,9.254627570953744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.89990234375,0.0,1597.20654296875,1895.4371337890625,0.0,2177.3203125,0.9198336005210876,1.0,0.0,3.0,1.0,0.0
17779920,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6679704189300537,0.2033551335334777,0.1875889152288437,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8054668307304382,0.3596674501895904,0.3451340198516845,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.7735593318939209,0.4894058406352997,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7666919231414795,0.310399979352951,0.29862841963768,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.5681397318840027,0.1260603219270706,0.5907756686210632,284.99517822265625,284.95001220703125,296.5710754394531,293.83074951171875,296.8501892089844,296.9788818359375,284.9915771484375,1.0,0.4820396602153778,0.44566810131073,0.44566810131073,1.0,1.0,-2.294639110565185,0.7233865261077881,1.5712525844573977,0.2002113610506057,0.9558013081550598,0.9558013081550598,0.0,151.52182006835938,128.0,40086.8984375,0.0,1279.318359375,1.0,281.1429748535156,283.7183837890625,296.79254150390625,299.40966796875,293.1499938964844,293.1499938964844,280.8500061035156,33368.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767347514629364,1.0,0.0,0.0,3.724198579788208,3.724222898483277,9.254627570953744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.89990234375,0.0,1597.20654296875,1895.4371337890625,0.0,2177.3203125,0.9198336005210876,1.0,0.0,3.0,1.0,0.0
17779980,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.6695109605789185,0.2005043923854828,0.1850394904613495,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8078488111495972,0.355411946773529,0.341173768043518,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.9990000128746032,0.7686410546302795,0.479585736989975,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7689892053604126,0.3068066537380218,0.2952640056610107,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.5681328773498535,0.1235173642635345,0.5789043307304382,284.8460388183594,284.95001220703125,296.53582763671875,293.817626953125,296.836669921875,296.9752197265625,284.8515930175781,1.0,0.4733105301856994,0.4466525614261627,0.4466525614261627,1.0,1.0,-2.256730556488037,0.7105579376220703,1.5461726188659668,0.1958934217691421,0.8079100251197815,0.8079100251197815,0.0,145.74652099609375,131.0,39825.44921875,0.0,1213.7703857421875,1.0,280.8573608398437,283.5873107910156,296.8309936523437,299.500244140625,293.1499938964844,293.1499938964844,281.1499938964844,43007.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748207449913025,1.0,0.0,0.0,3.478097915649414,3.478121519088745,8.071921229202417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.25439453125,0.0,1400.1583251953125,1895.4371337890625,0.0,2243.765625,0.8726926445960999,1.0,0.0,3.0,1.0,0.0
17780040,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.6695109605789185,0.2005043923854828,0.1850394904613495,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8078488111495972,0.355411946773529,0.341173768043518,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.9990000128746032,0.7686410546302795,0.479585736989975,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7689892053604126,0.3068066537380218,0.2952640056610107,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.5681328773498535,0.1235173642635345,0.5789043307304382,284.8460388183594,284.95001220703125,296.53582763671875,293.817626953125,296.836669921875,296.9752197265625,284.8515930175781,1.0,0.4733105301856994,0.4466525614261627,0.4466525614261627,1.0,1.0,-2.256730556488037,0.7105579376220703,1.5461726188659668,0.1958934217691421,0.8079100251197815,0.8079100251197815,0.0,145.74652099609375,131.0,39825.44921875,0.0,1213.7703857421875,1.0,280.8573608398437,283.5873107910156,296.8309936523437,299.500244140625,293.1499938964844,293.1499938964844,281.1499938964844,43007.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748207449913025,1.0,0.0,0.0,3.478097915649414,3.478121519088745,8.071921229202417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.25439453125,0.0,1400.1583251953125,1895.4371337890625,0.0,2243.765625,0.8726926445960999,1.0,0.0,3.0,1.0,0.0
17780100,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6693966388702393,0.1993482857942581,0.1837760508060455,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8079922199249268,0.3535790145397186,0.3391893804073334,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,0.7672789096832275,0.4765433967113495,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7691461443901062,0.3052524030208587,0.2935694456100464,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.5672485828399658,0.1223612278699874,0.5730475783348083,284.98614501953125,284.95001220703125,296.5194091796875,293.8121643066406,296.83111572265625,296.9745788574219,284.9931640625,1.0,0.4702559113502502,0.4471448063850403,0.4471448063850403,1.0,1.0,-2.240093946456909,0.7050448656082153,1.5350490808486938,0.1939505338668823,0.8887295126914978,0.8887295126914978,0.0,143.8334197998047,131.0,38864.3125,0.0,1187.9710693359375,1.0,281.0968322753906,283.7444152832031,296.7470397949219,299.2551574707031,293.1499938964844,293.1499938964844,281.1499938964844,36151.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641506791114807,1.0,0.0,0.0,3.49556851387024,3.495591163635254,8.153215844686201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.650390625,0.0,1369.1319580078125,1895.4371337890625,0.0,2149.076416015625,0.8736698627471924,1.0,0.0,3.0,1.0,0.0
17780160,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6691699028015137,0.1983576864004135,0.1828126013278961,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8078468441963196,0.3519317209720611,0.3375561535358429,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.7661337852478027,0.4745039343833923,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7690296769142151,0.3038613200187683,0.292181134223938,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.5661922097206116,0.1213165819644928,0.5680072903633118,284.985107421875,284.95001220703125,296.5037841796875,293.8074951171875,296.8265686035156,296.9752502441406,284.9824523925781,1.0,0.4678107798099518,0.4478810429573059,0.4478810429573059,1.0,1.0,-2.226799726486206,0.7012279629707336,1.5255717039108276,0.1930479854345321,0.9019039869308472,0.9019039869308472,0.0,142.4986572265625,134.0,38724.27734375,0.0,1168.3175048828125,1.0,281.141357421875,283.7372436523437,296.7453918457031,299.27398681640625,293.1499938964844,293.1499938964844,280.8500061035156,34146.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576879858970642,1.0,0.0,0.0,3.5671803951263428,3.5672032833099365,8.49069863306795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.2587890625,0.0,1429.414794921875,1895.4371337890625,0.0,2092.324462890625,0.8852241039276123,1.0,0.0,3.0,1.0,0.0
17780220,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6667532920837402,0.1957017332315445,0.1805815994739532,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8054148554801941,0.3478772938251495,0.3339201807975769,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9990000128746032,0.7615107297897339,0.4735938608646393,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7667834758758545,0.3004014194011688,0.2890835404396057,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.5623952746391296,0.1189567297697067,0.5577245354652405,284.8774108886719,284.95001220703125,296.4751281738281,293.8005065917969,296.8163146972656,296.973876953125,284.8832397460937,1.0,0.4642914533615112,0.4493535161018371,0.4493535161018371,1.0,1.0,-2.202587366104126,0.6945275068283081,1.508059859275818,0.1917363405227661,0.7887269258499146,0.7887269258499146,0.0,141.38551330566406,137.0,38569.83203125,0.0,1137.96533203125,1.0,280.8588256835937,283.64453125,296.8033752441406,299.3843688964844,293.1499938964844,293.1499938964844,281.1499938964844,42551.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629842758178711,1.0,0.0,0.0,3.3030855655670166,3.303107738494873,7.280027034539671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.31640625,0.0,1224.738037109375,1895.4371337890625,0.0,2138.798583984375,0.8348453044891357,1.0,0.0,3.0,1.0,0.0
17780280,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6667532920837402,0.1957017332315445,0.1805815994739532,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8054148554801941,0.3478772938251495,0.3339201807975769,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9990000128746032,0.7615107297897339,0.4735938608646393,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7667834758758545,0.3004014194011688,0.2890835404396057,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.5623952746391296,0.1189567297697067,0.5577245354652405,284.8774108886719,284.95001220703125,296.4751281738281,293.8005065917969,296.8163146972656,296.973876953125,284.8832397460937,1.0,0.4642914533615112,0.4493535161018371,0.4493535161018371,1.0,1.0,-2.202587366104126,0.6945275068283081,1.508059859275818,0.1917363405227661,0.7887269258499146,0.7887269258499146,0.0,141.38551330566406,137.0,38569.83203125,0.0,1137.96533203125,1.0,280.8588256835937,283.64453125,296.8033752441406,299.3843688964844,293.1499938964844,293.1499938964844,281.1499938964844,42551.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629842758178711,1.0,0.0,0.0,3.3030855655670166,3.303107738494873,7.280027034539671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.31640625,0.0,1224.738037109375,1895.4371337890625,0.0,2138.798583984375,0.8348453044891357,1.0,0.0,3.0,1.0,0.0
17780340,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6634477376937866,0.1935914158821106,0.1785593777894973,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8017752170562744,0.3444527387619018,0.3305389583110809,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.7570046782493591,0.4750441908836365,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7634387612342834,0.2974649369716644,0.2861852049827575,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.5575153827667236,0.1167835220694542,0.547770619392395,284.9952087402344,284.95001220703125,296.45001220703125,293.7968444824219,296.80841064453125,296.9743957519531,284.9928283691406,1.0,0.4621286392211914,0.450825959444046,0.450825959444046,1.0,1.0,-2.1823976039886475,0.6893454194068909,1.4930522441864014,0.191023051738739,0.8816092014312744,0.8816092014312744,0.0,141.48973083496094,140.0,37783.24609375,0.0,1116.9039306640625,1.0,281.1395263671875,283.7674865722656,296.73883056640625,299.202880859375,293.1499938964844,293.1499938964844,281.45001220703125,33413.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468153834342957,1.0,0.0,0.0,3.437626600265503,3.437648296356201,7.885163881837798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.8779296875,0.0,1291.254150390625,1895.4371337890625,0.0,1997.9637451171875,0.8557082414627075,1.0,0.0,3.0,1.0,0.0
17780400,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6634477376937866,0.1935914158821106,0.1785593777894973,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8017752170562744,0.3444527387619018,0.3305389583110809,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.7570046782493591,0.4750441908836365,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7634387612342834,0.2974649369716644,0.2861852049827575,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.5575153827667236,0.1167835220694542,0.547770619392395,284.9952087402344,284.95001220703125,296.45001220703125,293.7968444824219,296.80841064453125,296.9743957519531,284.9928283691406,1.0,0.4621286392211914,0.450825959444046,0.450825959444046,1.0,1.0,-2.1823976039886475,0.6893454194068909,1.4930522441864014,0.191023051738739,0.8816092014312744,0.8816092014312744,0.0,141.48973083496094,140.0,37783.24609375,0.0,1116.9039306640625,1.0,281.1395263671875,283.7674865722656,296.73883056640625,299.202880859375,293.1499938964844,293.1499938964844,281.45001220703125,33413.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468153834342957,1.0,0.0,0.0,3.437626600265503,3.437648296356201,7.885163881837798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.8779296875,0.0,1291.254150390625,1895.4371337890625,0.0,1997.9637451171875,0.8557082414627075,1.0,0.0,3.0,1.0,0.0
17780460,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.6600949168205261,0.1918319314718246,0.1769430488348007,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7978127598762512,0.3414191901683807,0.3276350200176239,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9990000128746032,0.7521545886993408,0.4777238965034485,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7598430514335632,0.2948887348175049,0.2837145626544952,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5525583624839783,0.1148970574140548,0.5391378998756409,285.0831604003906,284.95001220703125,296.4272155761719,293.7951965332031,296.8031311035156,296.9776611328125,285.0788269042969,1.0,0.46102175116539,0.4521540105342865,0.4521540105342865,1.0,1.0,-2.1668477058410645,0.6856749057769775,1.4811726808547974,0.1908270269632339,1.0,1.0,0.0,142.30703735351562,128.0,37111.296875,0.0,1103.6048583984375,1.0,281.4408264160156,283.8665771484375,296.7460021972656,299.15167236328125,293.1499938964844,293.1499938964844,281.1499938964844,30247.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335929274559021,1.0,0.0,0.0,3.662327766418457,3.66235089302063,8.949684229264676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.23095703125,0.0,1503.743408203125,1895.4371337890625,0.0,1885.269775390625,0.9035255908966064,1.0,0.0,3.0,1.0,0.0
17780520,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.6600949168205261,0.1918319314718246,0.1769430488348007,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7978127598762512,0.3414191901683807,0.3276350200176239,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9990000128746032,0.7521545886993408,0.4777238965034485,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7598430514335632,0.2948887348175049,0.2837145626544952,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5525583624839783,0.1148970574140548,0.5391378998756409,285.0831604003906,284.95001220703125,296.4272155761719,293.7951965332031,296.8031311035156,296.9776611328125,285.0788269042969,1.0,0.46102175116539,0.4521540105342865,0.4521540105342865,1.0,1.0,-2.1668477058410645,0.6856749057769775,1.4811726808547974,0.1908270269632339,1.0,1.0,0.0,142.30703735351562,128.0,37111.296875,0.0,1103.6048583984375,1.0,281.4408264160156,283.8665771484375,296.7460021972656,299.15167236328125,293.1499938964844,293.1499938964844,281.1499938964844,30247.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335929274559021,1.0,0.0,0.0,3.662327766418457,3.66235089302063,8.949684229264676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.23095703125,0.0,1503.743408203125,1895.4371337890625,0.0,1885.269775390625,0.9035255908966064,1.0,0.0,3.0,1.0,0.0
17780580,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.6596752405166626,0.189354732632637,0.1748755723237991,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.797630250453949,0.3375473618507385,0.324192464351654,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.7454821467399597,0.4730196297168731,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7597135901451111,0.2915897071361542,0.2807751595973968,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.5508626699447632,0.1128247082233429,0.5298962593078613,284.8567199707031,284.95001220703125,296.4054260253906,293.7940979003906,296.796875,296.97882080078125,284.8576965332031,1.0,0.4553244113922119,0.4534820914268493,0.4534820914268493,1.0,1.0,-2.1399645805358887,0.6775335073471069,1.4624311923980713,0.1888893693685531,0.8531408905982971,0.8531408905982971,0.0,139.38211059570312,116.0,37539.86328125,0.0,1065.1181640625,1.0,281.1576538085937,283.64306640625,296.8370666503906,299.355224609375,293.1499938964844,293.1499938964844,281.45001220703125,38812.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477079033851624,1.0,0.0,0.0,3.606812238693237,3.606836318969727,8.68041240664752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.998046875,0.0,1506.4454345703125,1895.4371337890625,0.0,2005.6544189453125,0.8967608213424683,1.0,0.0,3.0,1.0,0.0
17780640,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.6596752405166626,0.189354732632637,0.1748755723237991,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.797630250453949,0.3375473618507385,0.324192464351654,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.7454821467399597,0.4730196297168731,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7597135901451111,0.2915897071361542,0.2807751595973968,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.5508626699447632,0.1128247082233429,0.5298962593078613,284.8567199707031,284.95001220703125,296.4054260253906,293.7940979003906,296.796875,296.97882080078125,284.8576965332031,1.0,0.4553244113922119,0.4534820914268493,0.4534820914268493,1.0,1.0,-2.1399645805358887,0.6775335073471069,1.4624311923980713,0.1888893693685531,0.8531408905982971,0.8531408905982971,0.0,139.38211059570312,116.0,37539.86328125,0.0,1065.1181640625,1.0,281.1576538085937,283.64306640625,296.8370666503906,299.355224609375,293.1499938964844,293.1499938964844,281.45001220703125,38812.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477079033851624,1.0,0.0,0.0,3.606812238693237,3.606836318969727,8.68041240664752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.998046875,0.0,1506.4454345703125,1895.4371337890625,0.0,2005.6544189453125,0.8967608213424683,1.0,0.0,3.0,1.0,0.0
17780700,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6603264808654785,0.1882862597703933,0.1736787855625152,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7986742258071899,0.3357970416545868,0.3222741186618805,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.7431603670120239,0.4684313237667084,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7606717348098755,0.290090411901474,0.279118537902832,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.5508823394775391,0.111855112016201,0.5248012542724609,284.98931884765625,284.95001220703125,296.3949279785156,293.7937316894531,296.7942810058594,296.9798278808594,284.9989929199219,1.0,0.4512842297554016,0.4541461169719696,0.4541461169719696,1.0,1.0,-2.1226043701171875,0.6719325184822083,1.450671911239624,0.187171071767807,0.9295312762260436,0.9295312762260436,0.0,136.79342651367188,116.0,36521.08984375,0.0,1038.1649169921875,1.0,281.4006652832031,283.802978515625,296.7549133300781,299.1204528808594,293.1499938964844,293.1499938964844,281.45001220703125,35033.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739628791809082,1.0,0.0,0.0,3.616775512695313,3.616799116134644,8.728435432203696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.2451171875,0.0,1489.3553466796875,1895.4371337890625,0.0,1936.41845703125,0.8994208574295044,1.0,0.0,3.0,1.0,0.0
