time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780760,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6621575951576233,0.1874690800905227,0.1727602034807205,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8009830117225647,0.3343243300914764,0.3206858336925506,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.7418806552886963,0.4622151553630829,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7627916932106018,0.2888368368148803,0.2777448296546936,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.5519871711730957,0.1110455244779586,0.5203389525413513,284.9944152832031,284.95001220703125,296.3846435546875,293.7934875488281,296.7928466796875,296.9825134277344,284.9906005859375,1.0,0.4466755092144012,0.4548667967319488,0.4548667967319488,1.0,1.0,-2.1051185131073,0.6663647890090942,1.4387538433074951,0.1855039596557617,0.9495772123336792,0.9495772123336792,0.0,133.48779296875,119.0,36370.88671875,0.0,1008.8905639648438,1.0,281.442626953125,283.7957763671875,296.75,299.1398620605469,293.1499938964844,293.1499938964844,281.1499938964844,33291.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346320748329163,1.0,0.0,0.0,3.698251724243164,3.698275804519653,9.126121085500928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.40283203125,0.0,1566.98095703125,1895.4371337890625,0.0,1894.0394287109373,0.9140283465385436,1.0,0.0,3.0,1.0,0.0
17780820,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.6625133752822876,0.1852618008852005,0.1708319634199142,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8016380071640015,0.3307210505008697,0.317369133234024,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9990000128746032,0.7382097244262695,0.4563446938991546,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7634171843528748,0.2857551276683807,0.2748964130878448,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.5513346791267395,0.1093193739652633,0.5122705698013306,284.845703125,284.95001220703125,296.3647155761719,293.79327392578125,296.7890319824219,296.9864196777344,284.85284423828125,1.0,0.441382348537445,0.4563081860542297,0.4563081860542297,1.0,1.0,-2.0786497592926025,0.6585277915000916,1.4201220273971558,0.1834933459758758,0.8022214770317078,0.8022214770317078,0.0,130.13856506347656,122.0,36302.19921875,0.0,971.231201171875,1.0,281.1575012207031,283.6671142578125,296.8078918457031,299.25445556640625,293.1499938964844,293.1499938964844,281.45001220703125,43235.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423628568649292,1.0,0.0,0.0,3.4466614723205566,3.4466848373413086,7.926666398816451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.0859375,0.0,1369.61279296875,1895.4371337890625,0.0,1959.752197265625,0.8660074472427368,1.0,0.0,3.0,1.0,0.0
17780880,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.6625133752822876,0.1852618008852005,0.1708319634199142,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8016380071640015,0.3307210505008697,0.317369133234024,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9990000128746032,0.7382097244262695,0.4563446938991546,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7634171843528748,0.2857551276683807,0.2748964130878448,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.5513346791267395,0.1093193739652633,0.5122705698013306,284.845703125,284.95001220703125,296.3647155761719,293.79327392578125,296.7890319824219,296.9864196777344,284.85284423828125,1.0,0.441382348537445,0.4563081860542297,0.4563081860542297,1.0,1.0,-2.0786497592926025,0.6585277915000916,1.4201220273971558,0.1834933459758758,0.8022214770317078,0.8022214770317078,0.0,130.13856506347656,122.0,36302.19921875,0.0,971.231201171875,1.0,281.1575012207031,283.6671142578125,296.8078918457031,299.25445556640625,293.1499938964844,293.1499938964844,281.45001220703125,43235.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423628568649292,1.0,0.0,0.0,3.4466614723205566,3.4466848373413086,7.926666398816451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.0859375,0.0,1369.61279296875,1895.4371337890625,0.0,1959.752197265625,0.8660074472427368,1.0,0.0,3.0,1.0,0.0
17780940,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6614166498184204,0.1837491691112518,0.1692253798246383,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8003723621368408,0.3279340267181396,0.3144471943378448,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9990000128746032,0.735276997089386,0.4542326927185058,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7622700929641724,0.2833707928657532,0.2723846733570099,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.5492962002754211,0.1079495698213577,0.5053765177726746,285.0002136230469,284.95001220703125,296.3456420898437,293.7934265136719,296.78729248046875,296.9932556152344,284.9974975585937,1.0,0.4381625056266784,0.4577495753765106,0.4577495753765106,1.0,1.0,-2.0593717098236084,0.6534477472305298,1.4059239625930786,0.1826859712600708,0.911747395992279,0.911747395992279,0.0,128.68893432617188,125.0,35471.5078125,0.0,947.7775268554688,1.0,281.44110107421875,283.8231811523437,296.7330017089844,299.0582580566406,293.1499938964844,293.1499938964844,281.1499938964844,33415.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725378692150116,1.0,0.0,0.0,3.5614380836486816,3.5614607334136963,8.463384801871143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.712890625,0.0,1417.986083984375,1895.4371337890625,0.0,1816.5009765625,0.8834245800971985,1.0,0.0,3.0,1.0,0.0
17781000,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6614166498184204,0.1837491691112518,0.1692253798246383,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8003723621368408,0.3279340267181396,0.3144471943378448,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9990000128746032,0.735276997089386,0.4542326927185058,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7622700929641724,0.2833707928657532,0.2723846733570099,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.5492962002754211,0.1079495698213577,0.5053765177726746,285.0002136230469,284.95001220703125,296.3456420898437,293.7934265136719,296.78729248046875,296.9932556152344,284.9974975585937,1.0,0.4381625056266784,0.4577495753765106,0.4577495753765106,1.0,1.0,-2.0593717098236084,0.6534477472305298,1.4059239625930786,0.1826859712600708,0.911747395992279,0.911747395992279,0.0,128.68893432617188,125.0,35471.5078125,0.0,947.7775268554688,1.0,281.44110107421875,283.8231811523437,296.7330017089844,299.0582580566406,293.1499938964844,293.1499938964844,281.1499938964844,33415.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725378692150116,1.0,0.0,0.0,3.5614380836486816,3.5614607334136963,8.463384801871143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.712890625,0.0,1417.986083984375,1895.4371337890625,0.0,1816.5009765625,0.8834245800971985,1.0,0.0,3.0,1.0,0.0
17781060,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6589202880859375,0.1817705482244491,0.1676296144723892,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7974057197570801,0.3246326446533203,0.3115464448928833,296.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.7301162481307983,0.4549412429332733,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7595810294151306,0.2805372774600982,0.2699008584022522,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.5461004376411438,0.1064606308937072,0.4991068542003631,284.8726806640625,284.95001220703125,296.3273620605469,293.7938537597656,296.7843322753906,296.9981994628906,284.8797302246094,1.0,0.4364622235298157,0.459352046251297,0.459352046251297,1.0,1.0,-2.0443100929260254,0.6502259373664856,1.394084095954895,0.1828939169645309,0.7908132076263428,0.7908132076263428,0.0,128.6151123046875,128.0,35561.37109375,0.0,933.3840942382812,1.0,281.1586303710937,283.7108459472656,296.80877685546875,299.2029113769531,293.1499938964844,293.1499938964844,281.45001220703125,42460.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332577705383301,1.0,0.0,0.0,3.321730852127075,3.321753025054932,7.3624471497169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.1943359375,0.0,1241.6944580078125,1895.4371337890625,0.0,1882.4447021484373,0.8384831547737122,1.0,0.0,3.0,1.0,0.0
17781120,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6589202880859375,0.1817705482244491,0.1676296144723892,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7974057197570801,0.3246326446533203,0.3115464448928833,296.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.7301162481307983,0.4549412429332733,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7595810294151306,0.2805372774600982,0.2699008584022522,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.5461004376411438,0.1064606308937072,0.4991068542003631,284.8726806640625,284.95001220703125,296.3273620605469,293.7938537597656,296.7843322753906,296.9981994628906,284.8797302246094,1.0,0.4364622235298157,0.459352046251297,0.459352046251297,1.0,1.0,-2.0443100929260254,0.6502259373664856,1.394084095954895,0.1828939169645309,0.7908132076263428,0.7908132076263428,0.0,128.6151123046875,128.0,35561.37109375,0.0,933.3840942382812,1.0,281.1586303710937,283.7108459472656,296.80877685546875,299.2029113769531,293.1499938964844,293.1499938964844,281.45001220703125,42460.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332577705383301,1.0,0.0,0.0,3.321730852127075,3.321753025054932,7.3624471497169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.1943359375,0.0,1241.6944580078125,1895.4371337890625,0.0,1882.4447021484373,0.8384831547737122,1.0,0.0,3.0,1.0,0.0
17781180,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6558428406715393,0.180350512266159,0.1662207096815109,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7936082482337952,0.3219870924949646,0.3088858127593994,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.7252487540245056,0.4573729336261749,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7561476230621338,0.2782589495182037,0.2676121890544891,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.5421839356422424,0.1051726937294006,0.4931419491767883,285.0097351074219,284.95001220703125,296.30975341796875,293.7945251464844,296.7823181152344,297.00439453125,285.0072326660156,1.0,0.4357955157756805,0.4609545171260834,0.4609545171260834,1.0,1.0,-2.0324270725250244,0.6482220888137817,1.3842048645019531,0.1835810542106628,0.9002501368522644,0.9002501368522644,0.0,129.3966064453125,116.0,34951.015625,0.0,925.0501098632812,1.0,281.43975830078125,283.845458984375,296.7430114746094,299.0333251953125,293.1499938964844,293.1499938964844,281.75,32712.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182396650314331,1.0,0.0,0.0,3.474445581436157,3.4744672775268555,8.054977342908387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.09375,0.0,1323.0699462890625,1895.4371337890625,0.0,1757.5623779296875,0.863473117351532,1.0,0.0,3.0,1.0,0.0
17781240,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6558428406715393,0.180350512266159,0.1662207096815109,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7936082482337952,0.3219870924949646,0.3088858127593994,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.7252487540245056,0.4573729336261749,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7561476230621338,0.2782589495182037,0.2676121890544891,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.5421839356422424,0.1051726937294006,0.4931419491767883,285.0097351074219,284.95001220703125,296.30975341796875,293.7945251464844,296.7823181152344,297.00439453125,285.0072326660156,1.0,0.4357955157756805,0.4609545171260834,0.4609545171260834,1.0,1.0,-2.0324270725250244,0.6482220888137817,1.3842048645019531,0.1835810542106628,0.9002501368522644,0.9002501368522644,0.0,129.3966064453125,116.0,34951.015625,0.0,925.0501098632812,1.0,281.43975830078125,283.845458984375,296.7430114746094,299.0333251953125,293.1499938964844,293.1499938964844,281.75,32712.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182396650314331,1.0,0.0,0.0,3.474445581436157,3.4744672775268555,8.054977342908387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.09375,0.0,1323.0699462890625,1895.4371337890625,0.0,1757.5623779296875,0.863473117351532,1.0,0.0,3.0,1.0,0.0
17781300,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.65590900182724,0.1797314435243606,0.1655998528003692,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.7936313152313232,0.3207736909389496,0.3076664805412292,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.9990000128746032,0.7229461669921875,0.4555288851261139,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.7561705112457275,0.2772151231765747,0.2665579617023468,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.5417799949645996,0.1045888140797615,0.4902702569961548,285.1077880859375,284.95001220703125,296.3012084960937,293.7948913574219,296.7816467285156,297.0077819824219,285.1167297363281,1.0,0.4336122274398803,0.4617557823657989,0.4617557823657989,1.0,1.0,-2.0232958793640137,0.6459472179412842,1.3773486614227295,0.1834703683853149,0.9982564449310304,0.9982564449310304,0.0,128.34197998046875,116.0,34202.3359375,0.0,912.9855346679688,1.0,281.6957702636719,283.9693298339844,296.71502685546875,298.89947509765625,293.1499938964844,293.1499938964844,281.75,30348.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708817183971405,1.0,0.0,0.0,3.578815460205078,3.5788378715515137,8.54617724144191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.3212890625,0.0,1413.9449462890625,1895.4371337890625,0.0,1681.0196533203125,0.8866307735443115,1.0,0.0,3.0,1.0,0.0
17781360,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.6570984721183777,0.1791907697916031,0.1650381833314895,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.7950030565261841,0.31964972615242,0.3065267503261566,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.9990000128746032,0.7212591767311096,0.4515640437602997,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.7574102878570557,0.2762499153614044,0.2655679583549499,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.5424747467041016,0.1040694192051887,0.4875094592571258,285.11090087890625,284.95001220703125,296.29278564453125,293.7953186035156,296.7814636230469,297.0116577148437,285.10723876953125,1.0,0.4305892884731293,0.4624585807323456,0.4624585807323456,1.0,1.0,-2.011989116668701,0.6426699757575989,1.3693190813064575,0.1827602982521057,1.0,1.0,0.0,126.29340362548828,119.0,34174.40625,0.0,895.6320190429688,1.0,281.7410583496094,283.9582824707031,296.7472229003906,298.978759765625,293.1499938964844,293.1499938964844,281.45001220703125,30657.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053631544113159,1.0,0.0,0.0,3.688822507858277,3.688845872879028,9.079643632503576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.7783203125,0.0,1536.390869140625,1895.4371337890625,0.0,1653.33251953125,0.9099465608596802,1.0,0.0,3.0,1.0,0.0
17781420,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6560834050178528,0.1772574186325073,0.1635264605283737,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7937994003295898,0.3164263069629669,0.3037630915641784,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,0.716060996055603,0.4494722485542297,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7563207149505615,0.273456871509552,0.2631742358207702,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.5408827066421509,0.1027219071984291,0.4818176031112671,284.870361328125,284.95001220703125,296.27642822265625,293.79620361328125,296.7785949707031,297.0157470703125,284.87042236328125,1.0,0.4278118014335632,0.4638641774654388,0.4638641774654388,1.0,1.0,-1.994627594947815,0.6381371021270752,1.3564904928207395,0.18209870159626,0.8815392851829529,0.8815392851829529,0.0,124.93121337890624,122.0,34832.85546875,0.0,875.3713989257812,1.0,281.4564514160156,283.71435546875,296.8463134765625,299.1957397460937,293.1499938964844,293.1499938964844,281.75,37417.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206547856330872,1.0,0.0,0.0,3.6854989528656006,3.685523509979248,9.06328978089732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.78564453125,0.0,1583.729736328125,1895.4371337890625,0.0,1777.412109375,0.913201868534088,1.0,0.0,3.0,1.0,0.0
17781480,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6560834050178528,0.1772574186325073,0.1635264605283737,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7937994003295898,0.3164263069629669,0.3037630915641784,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,0.716060996055603,0.4494722485542297,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7563207149505615,0.273456871509552,0.2631742358207702,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.5408827066421509,0.1027219071984291,0.4818176031112671,284.870361328125,284.95001220703125,296.27642822265625,293.79620361328125,296.7785949707031,297.0157470703125,284.87042236328125,1.0,0.4278118014335632,0.4638641774654388,0.4638641774654388,1.0,1.0,-1.994627594947815,0.6381371021270752,1.3564904928207395,0.18209870159626,0.8815392851829529,0.8815392851829529,0.0,124.93121337890624,122.0,34832.85546875,0.0,875.3713989257812,1.0,281.4564514160156,283.71435546875,296.8463134765625,299.1957397460937,293.1499938964844,293.1499938964844,281.75,37417.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206547856330872,1.0,0.0,0.0,3.6854989528656006,3.685523509979248,9.06328978089732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.78564453125,0.0,1583.729736328125,1895.4371337890625,0.0,1777.412109375,0.913201868534088,1.0,0.0,3.0,1.0,0.0
17781540,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6534470915794373,0.1757230758666992,0.1619521826505661,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7906301021575928,0.3136674761772156,0.3009252548217773,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9990000128746032,0.7110156416893005,0.4504933953285217,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.753441333770752,0.2710377275943756,0.2606909573078155,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.5375970005989075,0.1014600172638893,0.4758343398571014,285.0292358398437,284.95001220703125,296.2605285644531,293.7971496582031,296.77593994140625,297.0199890136719,285.0265808105469,1.0,0.4263583719730377,0.4652698040008545,0.4652698040008545,1.0,1.0,-1.980383276939392,0.6347938179969788,1.3455893993377686,0.1819478571414947,1.0,1.0,0.0,125.0252456665039,110.0,33966.953125,0.0,863.0478515625,1.0,281.743408203125,283.8837280273437,296.7596740722656,298.9984436035156,293.1499938964844,293.1499938964844,281.45001220703125,32526.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086111307144165,1.0,0.0,0.0,3.796532869338989,3.796557903289795,9.617619980417658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.08984375,0.0,1675.3526611328125,1895.4371337890625,0.0,1679.3621826171875,0.9357990622520448,1.0,0.0,3.0,1.0,0.0
17781600,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6534470915794373,0.1757230758666992,0.1619521826505661,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7906301021575928,0.3136674761772156,0.3009252548217773,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9990000128746032,0.7110156416893005,0.4504933953285217,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.753441333770752,0.2710377275943756,0.2606909573078155,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.5375970005989075,0.1014600172638893,0.4758343398571014,285.0292358398437,284.95001220703125,296.2605285644531,293.7971496582031,296.77593994140625,297.0199890136719,285.0265808105469,1.0,0.4263583719730377,0.4652698040008545,0.4652698040008545,1.0,1.0,-1.980383276939392,0.6347938179969788,1.3455893993377686,0.1819478571414947,1.0,1.0,0.0,125.0252456665039,110.0,33966.953125,0.0,863.0478515625,1.0,281.743408203125,283.8837280273437,296.7596740722656,298.9984436035156,293.1499938964844,293.1499938964844,281.45001220703125,32526.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086111307144165,1.0,0.0,0.0,3.796532869338989,3.796557903289795,9.617619980417658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.08984375,0.0,1675.3526611328125,1895.4371337890625,0.0,1679.3621826171875,0.9357990622520448,1.0,0.0,3.0,1.0,0.0
17781660,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.6542843580245972,0.1737836152315139,0.1603014022111892,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7918003797531128,0.3104354441165924,0.298007071018219,296.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9990000128746032,0.7050705552101135,0.4442062377929687,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.7544508576393127,0.268203467130661,0.2581177949905395,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.5376935005187988,0.1000453606247901,0.4693979620933532,284.8319702148437,284.95001220703125,296.2451171875,293.7980041503906,296.7722473144531,297.0223388671875,284.83563232421875,1.0,0.4205251932144165,0.4668242037296295,0.4668242037296295,1.0,1.0,-1.95654046535492,0.6278625726699829,1.3286778926849363,0.1804946064949035,0.8390893936157227,0.8390893936157227,0.0,121.68480682373048,113.0,34233.61328125,0.0,831.05859375,1.0,281.4566650390625,283.6948547363281,296.8301086425781,299.1517028808594,293.1499938964844,293.1499938964844,281.75,41457.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200337052345276,1.0,0.0,0.0,3.647362470626831,3.6473875045776367,8.876692163539701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.22802734375,0.0,1571.0440673828125,1895.4371337890625,0.0,1772.2989501953125,0.907714545726776,1.0,0.0,3.0,1.0,0.0
17781720,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.6542843580245972,0.1737836152315139,0.1603014022111892,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7918003797531128,0.3104354441165924,0.298007071018219,296.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9990000128746032,0.7050705552101135,0.4442062377929687,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.7544508576393127,0.268203467130661,0.2581177949905395,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.5376935005187988,0.1000453606247901,0.4693979620933532,284.8319702148437,284.95001220703125,296.2451171875,293.7980041503906,296.7722473144531,297.0223388671875,284.83563232421875,1.0,0.4205251932144165,0.4668242037296295,0.4668242037296295,1.0,1.0,-1.95654046535492,0.6278625726699829,1.3286778926849363,0.1804946064949035,0.8390893936157227,0.8390893936157227,0.0,121.68480682373048,113.0,34233.61328125,0.0,831.05859375,1.0,281.4566650390625,283.6948547363281,296.8301086425781,299.1517028808594,293.1499938964844,293.1499938964844,281.75,41457.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200337052345276,1.0,0.0,0.0,3.647362470626831,3.6473875045776367,8.876692163539701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.22802734375,0.0,1571.0440673828125,1895.4371337890625,0.0,1772.2989501953125,0.907714545726776,1.0,0.0,3.0,1.0,0.0
17781780,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6537690758705139,0.1724522709846496,0.1588237285614013,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7911816239356995,0.3078911304473877,0.2952791154384613,296.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.7013003826141357,0.441143661737442,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7538478374481201,0.2659610211849212,0.2557063996791839,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.5363894104957581,0.0988998487591743,0.4634181559085846,285.0091552734375,284.95001220703125,296.2300720214844,293.7987976074219,296.77008056640625,297.02685546875,285.0065612792969,1.0,0.4172365963459015,0.4683786034584045,0.4683786034584045,1.0,1.0,-1.937724232673645,0.6229054927825928,1.3148187398910522,0.179621085524559,0.9588714838027954,0.9588714838027954,0.0,119.89351654052734,116.0,33295.8828125,0.0,809.0702514648438,1.0,281.742919921875,283.87969970703125,296.7425231933594,298.9403686523437,293.1499938964844,293.1499938964844,281.45001220703125,33459.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038363218307495,1.0,0.0,0.0,3.727028369903565,3.727052688598633,9.268696317121794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.76611328125,0.0,1601.160888671875,1895.4371337890625,0.0,1641.1590576171875,0.9207414388656616,1.0,0.0,3.0,1.0,0.0
17781840,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6537690758705139,0.1724522709846496,0.1588237285614013,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7911816239356995,0.3078911304473877,0.2952791154384613,296.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.7013003826141357,0.441143661737442,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7538478374481201,0.2659610211849212,0.2557063996791839,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.5363894104957581,0.0988998487591743,0.4634181559085846,285.0091552734375,284.95001220703125,296.2300720214844,293.7987976074219,296.77008056640625,297.02685546875,285.0065612792969,1.0,0.4172365963459015,0.4683786034584045,0.4683786034584045,1.0,1.0,-1.937724232673645,0.6229054927825928,1.3148187398910522,0.179621085524559,0.9588714838027954,0.9588714838027954,0.0,119.89351654052734,116.0,33295.8828125,0.0,809.0702514648438,1.0,281.742919921875,283.87969970703125,296.7425231933594,298.9403686523437,293.1499938964844,293.1499938964844,281.45001220703125,33459.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038363218307495,1.0,0.0,0.0,3.727028369903565,3.727052688598633,9.268696317121794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.76611328125,0.0,1601.160888671875,1895.4371337890625,0.0,1641.1590576171875,0.9207414388656616,1.0,0.0,3.0,1.0,0.0
17781900,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.653201699256897,0.171687975525856,0.1582552045583725,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7903838157653809,0.3065089881420135,0.2941180765628814,296.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9990000128746032,0.6988670229911804,0.440702885389328,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.7531167268753052,0.2647506594657898,0.2546855807304382,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.5354899168014526,0.098341479897499,0.461066722869873,284.859375,284.95001220703125,296.22265625,293.7991027832031,296.7689514160156,297.0292053222656,284.8435974121094,1.0,0.4162410497665405,0.4691558182239532,0.4691558182239532,1.0,1.0,-1.9310683012008667,0.6214861869812012,1.3095821142196655,0.1797054857015609,0.8578808903694153,0.8578808903694153,0.0,119.54251861572266,116.0,33978.1640625,0.0,802.3031005859375,1.0,281.49578857421875,283.7040710449219,296.8250732421875,299.1542053222656,293.1499938964844,293.1499938964844,281.45001220703125,37565.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71066814661026,1.0,0.0,0.0,3.699779987335205,3.699804782867432,9.133664775617943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.4580078125,0.0,1601.130859375,1895.4371337890625,0.0,1695.939697265625,0.9149218797683716,1.0,0.0,3.0,1.0,0.0
17781960,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.6518419981002808,0.1707260012626648,0.1574552655220031,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.7887423038482666,0.3049061000347137,0.2926802337169647,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9990000128746032,0.6957352161407471,0.4412144124507904,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.751632034778595,0.2633436024188995,0.2534253299236297,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.5339281558990479,0.0976842790842056,0.4583224654197693,284.84747314453125,284.95001220703125,296.21533203125,293.79937744140625,296.7669982910156,297.03033447265625,284.8543701171875,1.0,0.4155470132827759,0.4699917733669281,0.4699917733669281,1.0,1.0,-1.9241867065429688,0.6200541853904724,1.3041325807571411,0.1798285543918609,0.8129233717918396,0.8129233717918396,0.0,119.59815979003906,104.0,33530.83984375,0.0,796.716796875,1.0,281.4573059082031,283.7324523925781,296.8209228515625,299.09393310546875,293.1499938964844,293.1499938964844,281.75,42770.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131221890449524,1.0,0.0,0.0,3.511059522628784,3.511083602905273,8.225640044656757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.05029296875,0.0,1432.7467041015625,1895.4371337890625,0.0,1715.809814453125,0.8793091773986816,1.0,0.0,3.0,1.0,0.0
17782020,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6535101532936096,0.1695433259010315,0.1560791432857513,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7907933592796326,0.3025536835193634,0.2901036441326141,296.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.6917328834533691,0.434031993150711,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7534160614013672,0.261270135641098,0.2511389851570129,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.5348260402679443,0.0966672599315643,0.4527156054973602,285.01373291015625,284.95001220703125,296.2008361816406,293.7997436523437,296.76519775390625,297.0351257324219,285.0099182128906,1.0,0.4095416069030761,0.4716636836528778,0.4716636836528778,1.0,1.0,-1.901344537734985,0.6135984659194946,1.2877460718154907,0.1785207390785217,0.9347013831138612,0.9347013831138612,0.0,115.97461700439452,107.0,32672.359375,0.0,766.0604248046875,1.0,281.7419738769531,283.8979797363281,296.7431640625,298.903076171875,293.1499938964844,293.1499938964844,281.45001220703125,33058.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970235705375671,1.0,0.0,0.0,3.626213788986206,3.626237154006958,8.774050570536929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.39990234375,0.0,1485.0009765625,1895.4371337890625,0.0,1587.34326171875,0.8977212309837341,1.0,0.0,3.0,1.0,0.0
17782080,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6535101532936096,0.1695433259010315,0.1560791432857513,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7907933592796326,0.3025536835193634,0.2901036441326141,296.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.6917328834533691,0.434031993150711,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7534160614013672,0.261270135641098,0.2511389851570129,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.5348260402679443,0.0966672599315643,0.4527156054973602,285.01373291015625,284.95001220703125,296.2008361816406,293.7997436523437,296.76519775390625,297.0351257324219,285.0099182128906,1.0,0.4095416069030761,0.4716636836528778,0.4716636836528778,1.0,1.0,-1.901344537734985,0.6135984659194946,1.2877460718154907,0.1785207390785217,0.9347013831138612,0.9347013831138612,0.0,115.97461700439452,107.0,32672.359375,0.0,766.0604248046875,1.0,281.7419738769531,283.8979797363281,296.7431640625,298.903076171875,293.1499938964844,293.1499938964844,281.45001220703125,33058.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970235705375671,1.0,0.0,0.0,3.626213788986206,3.626237154006958,8.774050570536929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.39990234375,0.0,1485.0009765625,1895.4371337890625,0.0,1587.34326171875,0.8977212309837341,1.0,0.0,3.0,1.0,0.0
17782140,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6534586548805237,0.1679231375455856,0.1547412872314453,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7906758785247803,0.299697995185852,0.2875599861145019,296.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9990000128746032,0.6873012185096741,0.4304125905036926,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7532764673233032,0.2587703466415405,0.2489020079374313,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.5343148708343506,0.0955932363867759,0.4478935301303863,284.8561096191406,284.95001220703125,296.1865234375,293.7998046875,296.7625427246094,297.0389404296875,284.8638000488281,1.0,0.4062277972698211,0.4733355939388275,0.4733355939388275,1.0,1.0,-1.883854866027832,0.6092264652252197,1.2746284008026123,0.177958145737648,0.7942781448364258,0.7942781448364258,0.0,114.02674102783205,110.0,32771.83203125,0.0,745.6630249023438,1.0,281.4579772949219,283.7611999511719,296.82061767578125,299.04931640625,293.1499938964844,293.1499938964844,281.75,43053.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062483429908752,1.0,0.0,0.0,3.3892757892608643,3.389298677444458,7.664911549909448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.7646484375,0.0,1310.98876953125,1895.4371337890625,0.0,1660.408447265625,0.8531820774078369,1.0,0.0,3.0,1.0,0.0
17782200,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6534586548805237,0.1679231375455856,0.1547412872314453,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7906758785247803,0.299697995185852,0.2875599861145019,296.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9990000128746032,0.6873012185096741,0.4304125905036926,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7532764673233032,0.2587703466415405,0.2489020079374313,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.5343148708343506,0.0955932363867759,0.4478935301303863,284.8561096191406,284.95001220703125,296.1865234375,293.7998046875,296.7625427246094,297.0389404296875,284.8638000488281,1.0,0.4062277972698211,0.4733355939388275,0.4733355939388275,1.0,1.0,-1.883854866027832,0.6092264652252197,1.2746284008026123,0.177958145737648,0.7942781448364258,0.7942781448364258,0.0,114.02674102783205,110.0,32771.83203125,0.0,745.6630249023438,1.0,281.4579772949219,283.7611999511719,296.82061767578125,299.04931640625,293.1499938964844,293.1499938964844,281.75,43053.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062483429908752,1.0,0.0,0.0,3.3892757892608643,3.389298677444458,7.664911549909448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.7646484375,0.0,1310.98876953125,1895.4371337890625,0.0,1660.408447265625,0.8531820774078369,1.0,0.0,3.0,1.0,0.0
17782260,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6520264148712158,0.1668427586555481,0.1535738557577133,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7887464761734009,0.297477662563324,0.2852280735969543,296.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.683434247970581,0.429973691701889,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7515156269073486,0.2568186819553375,0.2468499690294265,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.5324293971061707,0.0947385355830192,0.443582147359848,285.0191955566406,284.95001220703125,296.17236328125,293.79949951171875,296.76080322265625,297.0442810058594,285.0157165527344,1.0,0.4045257270336151,0.4750512540340423,0.4750512540340423,1.0,1.0,-1.8714797496795648,0.6068907976150513,1.2645889520645142,0.1783315241336822,0.9179044365882874,0.9179044365882874,0.0,113.55126190185548,113.0,32134.1640625,0.0,734.2952880859375,1.0,281.740966796875,283.9183044433594,296.7433776855469,298.866455078125,293.1499938964844,293.1499938964844,281.45001220703125,32516.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901782155036926,1.0,0.0,0.0,3.531254768371582,3.5312769412994385,8.320537858708121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.11865234375,0.0,1379.8101806640625,1895.4371337890625,0.0,1534.1202392578125,0.8760541081428528,1.0,0.0,3.0,1.0,0.0
17782320,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6520264148712158,0.1668427586555481,0.1535738557577133,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7887464761734009,0.297477662563324,0.2852280735969543,296.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.683434247970581,0.429973691701889,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7515156269073486,0.2568186819553375,0.2468499690294265,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.5324293971061707,0.0947385355830192,0.443582147359848,285.0191955566406,284.95001220703125,296.17236328125,293.79949951171875,296.76080322265625,297.0442810058594,285.0157165527344,1.0,0.4045257270336151,0.4750512540340423,0.4750512540340423,1.0,1.0,-1.8714797496795648,0.6068907976150513,1.2645889520645142,0.1783315241336822,0.9179044365882874,0.9179044365882874,0.0,113.55126190185548,113.0,32134.1640625,0.0,734.2952880859375,1.0,281.740966796875,283.9183044433594,296.7433776855469,298.866455078125,293.1499938964844,293.1499938964844,281.45001220703125,32516.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901782155036926,1.0,0.0,0.0,3.531254768371582,3.5312769412994385,8.320537858708121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.11865234375,0.0,1379.8101806640625,1895.4371337890625,0.0,1534.1202392578125,0.8760541081428528,1.0,0.0,3.0,1.0,0.0
17782380,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6494242548942566,0.1652969866991043,0.1523920148611068,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7853632569313049,0.2947394251823425,0.2828865051269531,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.6774588823318481,0.4318271279335022,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7484834790229797,0.2544240653514862,0.2448043674230575,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.5295490622520447,0.0937243849039077,0.4395865201950073,284.86773681640625,284.95001220703125,296.1582336425781,293.7987670898437,296.75750732421875,297.0475769042969,284.87554931640625,1.0,0.404030829668045,0.4767669141292572,0.4767669141292572,1.0,1.0,-1.862220764160156,0.6057444214820862,1.2564764022827148,0.1792738139629364,0.7882441878318787,0.7882441878318787,0.0,114.11974334716795,101.0,32364.828125,0.0,728.7947998046875,1.0,281.45867919921875,283.784423828125,296.8255920410156,299.0269775390625,293.1499938964844,293.1499938964844,281.75,42373.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005898356437683,1.0,0.0,0.0,3.315366506576538,3.3153884410858154,7.334261340474768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.771484375,0.0,1235.079345703125,1895.4371337890625,0.0,1615.410888671875,0.836597204208374,1.0,0.0,3.0,1.0,0.0
17782440,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6494242548942566,0.1652969866991043,0.1523920148611068,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7853632569313049,0.2947394251823425,0.2828865051269531,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.6774588823318481,0.4318271279335022,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7484834790229797,0.2544240653514862,0.2448043674230575,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.5295490622520447,0.0937243849039077,0.4395865201950073,284.86773681640625,284.95001220703125,296.1582336425781,293.7987670898437,296.75750732421875,297.0475769042969,284.87554931640625,1.0,0.404030829668045,0.4767669141292572,0.4767669141292572,1.0,1.0,-1.862220764160156,0.6057444214820862,1.2564764022827148,0.1792738139629364,0.7882441878318787,0.7882441878318787,0.0,114.11974334716795,101.0,32364.828125,0.0,728.7947998046875,1.0,281.45867919921875,283.784423828125,296.8255920410156,299.0269775390625,293.1499938964844,293.1499938964844,281.75,42373.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005898356437683,1.0,0.0,0.0,3.315366506576538,3.3153884410858154,7.334261340474768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.771484375,0.0,1235.079345703125,1895.4371337890625,0.0,1615.410888671875,0.836597204208374,1.0,0.0,3.0,1.0,0.0
17782500,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6493217945098877,0.1646832376718521,0.15168397128582,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7852500081062317,0.293558120727539,0.2815878391265869,296.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.6747991442680359,0.4300258457660675,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7483626008033752,0.2533845901489258,0.2436597496271133,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.5292057394981384,0.0932378098368644,0.4370518922805786,285.00830078125,284.95001220703125,296.1511535644531,293.7981872558594,296.7559509277344,297.04913330078125,285.0202331542969,1.0,0.4018824696540832,0.4776247441768646,0.4776247441768646,1.0,1.0,-1.85323703289032,0.6034335494041443,1.2498034238815308,0.1790112107992172,0.8760256767272949,0.8760256767272949,0.0,113.15351104736328,101.0,31699.71875,0.0,718.7040405273438,1.0,281.6932983398437,283.938720703125,296.7459411621094,298.8143920898437,293.1499938964844,293.1499938964844,281.75,35066.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912795305252075,1.0,0.0,0.0,3.3570868968963623,3.3571081161499023,7.520011422457173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.83544921875,0.0,1224.6273193359375,1895.4371337890625,0.0,1542.6239013671875,0.8424386978149414,1.0,0.0,3.0,1.0,0.0
17782560,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6506534814834595,0.1642309427261352,0.1511681973934173,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7868123650550842,0.2925585806369781,0.2805254161357879,296.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.6729364395141602,0.4259241819381714,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7497280240058899,0.2525081634521484,0.2427168041467666,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.5301536917686462,0.0928449034690857,0.4348002076148987,285.0150451660156,284.95001220703125,296.14410400390625,293.7975158691406,296.7550964355469,297.0516052246094,285.01055908203125,1.0,0.398888349533081,0.4784339368343353,0.4784339368343353,1.0,1.0,-1.84258246421814,0.6003965735435486,1.2421858310699463,0.1783158779144287,0.9041456580162048,0.9041456580162048,0.0,111.18870544433594,89.0,31686.986328125,0.0,704.275634765625,1.0,281.7402648925781,283.9246520996094,296.74713134765625,298.84698486328125,293.1499938964844,293.1499938964844,281.45001220703125,32322.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858750581741333,1.0,0.0,0.0,3.4718804359436035,3.4719018936157227,8.043087404985272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.17626953125,0.0,1317.7103271484375,1895.4371337890625,0.0,1501.114501953125,0.8625644445419312,1.0,0.0,3.0,1.0,0.0
