time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.6549072265625,0.1627229154109954,0.1497905850410461,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7920981049537659,0.2898629903793335,0.2779860198497772,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9990000128746032,0.6691532731056213,0.4139094650745392,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7544093132019043,0.2501541972160339,0.2404722571372985,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.53387051820755,0.0918929800391197,0.4298451244831085,284.8599853515625,284.95001220703125,296.1298828125,293.7956848144531,296.752197265625,297.0545349121094,284.8683776855469,1.0,0.3907142877578735,0.4800522923469543,0.4800522923469543,1.0,1.0,-1.8148133754730225,0.5917386412620544,1.2230747938156128,0.1757293492555618,0.7669318318367004,0.7669318318367004,0.0,105.61450958251952,92.0,31544.3515625,0.0,665.9423217773438,1.0,281.4593505859375,283.7979736328125,296.818359375,298.97930908203125,293.1499938964844,293.1499938964844,281.75,43464.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955530047416687,1.0,0.0,0.0,3.2123007774353027,3.212322235107422,6.885345555929234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.880859375,0.0,1147.705322265625,1895.4371337890625,0.0,1575.8365478515625,0.8152918219566345,1.0,0.0,3.0,1.0,0.0
17782680,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.6549072265625,0.1627229154109954,0.1497905850410461,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7920981049537659,0.2898629903793335,0.2779860198497772,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9990000128746032,0.6691532731056213,0.4139094650745392,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7544093132019043,0.2501541972160339,0.2404722571372985,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.53387051820755,0.0918929800391197,0.4298451244831085,284.8599853515625,284.95001220703125,296.1298828125,293.7956848144531,296.752197265625,297.0545349121094,284.8683776855469,1.0,0.3907142877578735,0.4800522923469543,0.4800522923469543,1.0,1.0,-1.8148133754730225,0.5917386412620544,1.2230747938156128,0.1757293492555618,0.7669318318367004,0.7669318318367004,0.0,105.61450958251952,92.0,31544.3515625,0.0,665.9423217773438,1.0,281.4593505859375,283.7979736328125,296.818359375,298.97930908203125,293.1499938964844,293.1499938964844,281.75,43464.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955530047416687,1.0,0.0,0.0,3.2123007774353027,3.212322235107422,6.885345555929234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.880859375,0.0,1147.705322265625,1895.4371337890625,0.0,1575.8365478515625,0.8152918219566345,1.0,0.0,3.0,1.0,0.0
17782740,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6571230888366699,0.1617608070373535,0.1486383229494094,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7946752309799194,0.2877959311008453,0.2757053077220917,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.6676245331764221,0.4066472351551056,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7566948533058167,0.2483477890491485,0.2384608536958694,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.5357336401939392,0.0912575647234916,0.4259093701839447,285.002685546875,284.95001220703125,296.11553955078125,293.7932434082031,296.75079345703125,297.0600891113281,284.9993591308594,1.0,0.3858148455619812,0.4816706776618957,0.4816706776618957,1.0,1.0,-1.7948189973831177,0.5861383676528931,1.2086806297302246,0.1743157058954239,0.87334144115448,0.87334144115448,0.0,102.2428741455078,95.0,30872.04296875,0.0,640.9312133789062,1.0,281.738525390625,283.9346923828125,296.7336730957031,298.78436279296875,293.1499938964844,293.1499938964844,282.04998779296875,32747.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786775588989258,1.0,0.0,0.0,3.362034559249878,3.36205530166626,7.542193429799227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.31298828125,0.0,1213.358642578125,1895.4371337890625,0.0,1446.715576171875,0.8383786678314209,1.0,0.0,3.0,1.0,0.0
17782800,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6571230888366699,0.1617608070373535,0.1486383229494094,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7946752309799194,0.2877959311008453,0.2757053077220917,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.6676245331764221,0.4066472351551056,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7566948533058167,0.2483477890491485,0.2384608536958694,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.5357336401939392,0.0912575647234916,0.4259093701839447,285.002685546875,284.95001220703125,296.11553955078125,293.7932434082031,296.75079345703125,297.0600891113281,284.9993591308594,1.0,0.3858148455619812,0.4816706776618957,0.4816706776618957,1.0,1.0,-1.7948189973831177,0.5861383676528931,1.2086806297302246,0.1743157058954239,0.87334144115448,0.87334144115448,0.0,102.2428741455078,95.0,30872.04296875,0.0,640.9312133789062,1.0,281.738525390625,283.9346923828125,296.7336730957031,298.78436279296875,293.1499938964844,293.1499938964844,282.04998779296875,32747.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786775588989258,1.0,0.0,0.0,3.362034559249878,3.36205530166626,7.542193429799227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.31298828125,0.0,1213.358642578125,1895.4371337890625,0.0,1446.715576171875,0.8383786678314209,1.0,0.0,3.0,1.0,0.0
17782860,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.6579863429069519,0.1610756963491439,0.1479236930608749,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.7953205108642578,0.2860847413539886,0.2739697694778442,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9990000128746032,0.666053295135498,0.4031330645084381,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.7572661638259888,0.2468677759170532,0.2369472980499267,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.5365151166915894,0.0908834487199783,0.4237299263477325,285.11114501953125,284.95001220703125,296.1009826660156,293.7900695800781,296.75006103515625,297.06756591796875,285.10662841796875,1.0,0.3831424415111542,0.4836262166500091,0.4836262166500091,1.0,1.0,-1.7832190990447998,0.5842549204826355,1.198964238166809,0.1748992204666137,1.0,1.0,0.0,100.59049987792967,98.0,30287.72265625,0.0,627.5572509765625,1.0,282.0406799316406,284.0478210449219,296.7330627441406,298.727783203125,293.1499938964844,293.1499938964844,281.75,29403.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635800004005432,1.0,0.0,0.0,3.613117694854736,3.613140344619751,8.710789529686735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.33203125,0.0,1443.662353515625,1895.4371337890625,0.0,1336.0482177734375,0.891864538192749,1.0,0.0,3.0,1.0,0.0
17782920,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.6579863429069519,0.1610756963491439,0.1479236930608749,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.7953205108642578,0.2860847413539886,0.2739697694778442,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9990000128746032,0.666053295135498,0.4031330645084381,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.7572661638259888,0.2468677759170532,0.2369472980499267,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.5365151166915894,0.0908834487199783,0.4237299263477325,285.11114501953125,284.95001220703125,296.1009826660156,293.7900695800781,296.75006103515625,297.06756591796875,285.10662841796875,1.0,0.3831424415111542,0.4836262166500091,0.4836262166500091,1.0,1.0,-1.7832190990447998,0.5842549204826355,1.198964238166809,0.1748992204666137,1.0,1.0,0.0,100.59049987792967,98.0,30287.72265625,0.0,627.5572509765625,1.0,282.0406799316406,284.0478210449219,296.7330627441406,298.727783203125,293.1499938964844,293.1499938964844,281.75,29403.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635800004005432,1.0,0.0,0.0,3.613117694854736,3.613140344619751,8.710789529686735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.33203125,0.0,1443.662353515625,1895.4371337890625,0.0,1336.0482177734375,0.891864538192749,1.0,0.0,3.0,1.0,0.0
17782980,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6564504504203796,0.1596604436635971,0.1468981206417083,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7932621240615845,0.2835687696933746,0.2718876600265503,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.6617182493209839,0.4031010568141937,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7554041743278503,0.2446874231100082,0.2351454198360443,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.5353018045425415,0.0902264192700386,0.421366274356842,284.8697814941406,284.95001220703125,296.0861511230469,293.7861633300781,296.74664306640625,297.071533203125,284.8694152832031,1.0,0.3820438385009765,0.4855817556381225,0.4855817556381225,1.0,1.0,-1.7744483947753906,0.5834591388702393,1.1909892559051514,0.1760125607252121,0.8699499368667603,0.8699499368667603,0.0,100.38507080078124,101.0,30992.970703125,0.0,620.6941528320312,1.0,281.7578430175781,283.80230712890625,296.8443908691406,298.9608154296875,293.1499938964844,293.1499938964844,282.04998779296875,37208.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680934727191925,1.0,0.0,0.0,3.6225008964538574,3.622524976730346,8.756092029216234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.240234375,0.0,1511.7657470703125,1895.4371337890625,0.0,1463.6649169921875,0.8987641334533691,1.0,0.0,3.0,1.0,0.0
17783040,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6564504504203796,0.1596604436635971,0.1468981206417083,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7932621240615845,0.2835687696933746,0.2718876600265503,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.6617182493209839,0.4031010568141937,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7554041743278503,0.2446874231100082,0.2351454198360443,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.5353018045425415,0.0902264192700386,0.421366274356842,284.8697814941406,284.95001220703125,296.0861511230469,293.7861633300781,296.74664306640625,297.071533203125,284.8694152832031,1.0,0.3820438385009765,0.4855817556381225,0.4855817556381225,1.0,1.0,-1.7744483947753906,0.5834591388702393,1.1909892559051514,0.1760125607252121,0.8699499368667603,0.8699499368667603,0.0,100.38507080078124,101.0,30992.970703125,0.0,620.6941528320312,1.0,281.7578430175781,283.80230712890625,296.8443908691406,298.9608154296875,293.1499938964844,293.1499938964844,282.04998779296875,37208.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680934727191925,1.0,0.0,0.0,3.6225008964538574,3.622524976730346,8.756092029216234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.240234375,0.0,1511.7657470703125,1895.4371337890625,0.0,1463.6649169921875,0.8987641334533691,1.0,0.0,3.0,1.0,0.0
17783100,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6548001766204834,0.1590019166469574,0.1462098360061645,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7912619113922119,0.2823699712753296,0.2706381976604461,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.6592786312103271,0.4042108058929443,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7535964250564575,0.2436385601758957,0.2340570837259292,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.5337900519371033,0.0898458957672119,0.419618546962738,285.0037536621094,284.95001220703125,296.07861328125,293.78387451171875,296.74432373046875,297.0726318359375,285.0206298828125,1.0,0.3818886578083038,0.486559510231018,0.486559510231018,1.0,1.0,-1.7700474262237549,0.5830446481704712,1.1870027780532837,0.1765316277742386,0.9501304626464844,0.9501304626464844,0.0,100.72687530517578,101.0,30214.43359375,0.0,618.611572265625,1.0,282.00128173828125,283.97100830078125,296.7568359375,298.7397766113281,293.1499938964844,293.1499938964844,282.04998779296875,34256.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739202737808228,1.0,0.0,0.0,3.640056133270264,3.6400797367095934,8.841163889883319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.94091796875,0.0,1509.1221923828125,1895.4371337890625,0.0,1411.330810546875,0.9039946794509888,1.0,0.0,3.0,1.0,0.0
17783160,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6534693241119385,0.1585799604654312,0.1457715630531311,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7894840836524963,0.2814428210258484,0.2696897089481354,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.657149076461792,0.4054435789585113,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7519943714141846,0.2428269386291504,0.2332281768321991,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.5324171781539917,0.0895555913448333,0.4182521402835846,285.0366516113281,284.95001220703125,296.07098388671875,293.7814025878906,296.7426147460937,297.0746459960937,285.0346069335937,1.0,0.3819881081581116,0.4874034821987152,0.4874034821987152,1.0,1.0,-1.767224907875061,0.5830786228179932,1.184146285057068,0.1771584898233413,0.9991471767425536,0.9991471767425536,0.0,101.15357971191406,104.0,30298.060546875,0.0,617.9033203125,1.0,282.0422058105469,283.976318359375,296.7499694824219,298.7684020996094,293.1499938964844,293.1499938964844,281.75,31984.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700606942176819,1.0,0.0,0.0,3.747058629989624,3.747082948684693,9.368591236125212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.59765625,0.0,1613.0125732421875,1895.4371337890625,0.0,1382.96630859375,0.924469828605652,1.0,0.0,3.0,1.0,0.0
17783220,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.6498492360115051,0.1571365594863891,0.1447146534919738,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7848351001739502,0.2789097726345062,0.267578512430191,296.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9990000128746032,0.6506996154785156,0.4092629849910736,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.7478427886962891,0.240613579750061,0.2313899844884872,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.5287994146347046,0.0886987820267677,0.4151603281497955,284.8379821777344,284.95001220703125,296.055419921875,293.7757263183594,296.737060546875,297.0757141113281,284.8423767089844,1.0,0.3827257752418518,0.4890914261341095,0.4890914261341095,1.0,1.0,-1.7620885372161863,0.5833002924919128,1.1787883043289185,0.1785080730915069,0.8406288027763367,0.8406288027763367,0.0,102.56622314453124,107.0,30821.91015625,0.0,618.5228881835938,1.0,281.75640869140625,283.7823486328125,296.8213806152344,298.93359375,293.1499938964844,293.1499938964844,282.04998779296875,40838.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841399669647217,1.0,0.0,0.0,3.6267690658569336,3.626793622970581,8.77673699051229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.87109375,0.0,1543.4473876953125,1895.4371337890625,0.0,1487.9072265625,0.9026162028312684,1.0,0.0,3.0,1.0,0.0
17783280,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.6498492360115051,0.1571365594863891,0.1447146534919738,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7848351001739502,0.2789097726345062,0.267578512430191,296.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9990000128746032,0.6506996154785156,0.4092629849910736,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.7478427886962891,0.240613579750061,0.2313899844884872,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.5287994146347046,0.0886987820267677,0.4151603281497955,284.8379821777344,284.95001220703125,296.055419921875,293.7757263183594,296.737060546875,297.0757141113281,284.8423767089844,1.0,0.3827257752418518,0.4890914261341095,0.4890914261341095,1.0,1.0,-1.7620885372161863,0.5833002924919128,1.1787883043289185,0.1785080730915069,0.8406288027763367,0.8406288027763367,0.0,102.56622314453124,107.0,30821.91015625,0.0,618.5228881835938,1.0,281.75640869140625,283.7823486328125,296.8213806152344,298.93359375,293.1499938964844,293.1499938964844,282.04998779296875,40838.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841399669647217,1.0,0.0,0.0,3.6267690658569336,3.626793622970581,8.77673699051229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.87109375,0.0,1543.4473876953125,1895.4371337890625,0.0,1487.9072265625,0.9026162028312684,1.0,0.0,3.0,1.0,0.0
17783340,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.645864725112915,0.1561742722988128,0.1437163203954696,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7796505093574524,0.276934415102005,0.2655421495437622,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.6446744799613953,0.4141073822975158,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7432438731193542,0.2388749122619629,0.2296080887317657,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.5245373249053955,0.0879269987344741,0.4116930663585663,285.0318908691406,284.95001220703125,296.0393981933594,293.76910400390625,296.73162841796875,297.0773010253906,285.0297241210937,1.0,0.3839783072471618,0.4907793700695038,0.4907793700695038,1.0,1.0,-1.7579560279846191,0.5839042067527771,1.1740518808364868,0.1799769550561905,0.9792184233665466,0.9792184233665466,0.0,104.42937469482422,95.0,30162.861328125,0.0,621.1898803710938,1.0,282.0428161621094,283.9761657714844,296.7230529785156,298.7318420410156,293.1499938964844,293.1499938964844,281.75,32623.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699011325836182,1.0,0.0,0.0,3.731762409210205,3.7317864894866943,9.2922579142396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.95361328125,0.0,1600.218505859375,1895.4371337890625,0.0,1381.80029296875,0.9213635921478271,1.0,0.0,3.0,1.0,0.0
17783400,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.645864725112915,0.1561742722988128,0.1437163203954696,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7796505093574524,0.276934415102005,0.2655421495437622,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.6446744799613953,0.4141073822975158,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7432438731193542,0.2388749122619629,0.2296080887317657,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.5245373249053955,0.0879269987344741,0.4116930663585663,285.0318908691406,284.95001220703125,296.0393981933594,293.76910400390625,296.73162841796875,297.0773010253906,285.0297241210937,1.0,0.3839783072471618,0.4907793700695038,0.4907793700695038,1.0,1.0,-1.7579560279846191,0.5839042067527771,1.1740518808364868,0.1799769550561905,0.9792184233665466,0.9792184233665466,0.0,104.42937469482422,95.0,30162.861328125,0.0,621.1898803710938,1.0,282.0428161621094,283.9761657714844,296.7230529785156,298.7318420410156,293.1499938964844,293.1499938964844,281.75,32623.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699011325836182,1.0,0.0,0.0,3.731762409210205,3.7317864894866943,9.2922579142396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.95361328125,0.0,1600.218505859375,1895.4371337890625,0.0,1381.80029296875,0.9213635921478271,1.0,0.0,3.0,1.0,0.0
17783460,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6462897062301636,0.1549136489629745,0.1426729410886764,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7800498008728027,0.2746255397796631,0.2634800672531128,296.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.6382721662521362,0.4102747440338135,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7435616850852966,0.2368535250425338,0.2277923822402954,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.5244935750961304,0.0870558246970176,0.4077973961830139,284.8987731933594,284.95001220703125,296.0228271484375,293.7614440917969,296.5766906738281,297.0778503417969,284.9076538085937,1.0,0.3801199197769165,0.6944676041603088,0.6944676041603088,0.6000000238418579,1.0,-1.7427809238433838,0.8383915424346924,0.9043893814086914,0.437419980764389,0.8780016899108887,0.8780016899108887,0.0,102.59591674804688,83.0,32934.7421875,0.0,604.939697265625,1.0,281.7565002441406,283.8976135253906,296.8280944824219,299.0038452148437,293.1499938964844,293.1499938964844,282.04998779296875,38473.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870917081832886,1.0,0.0,0.0,3.657010555267334,3.657035112380981,8.923715313358116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.296875,0.0,1559.522216796875,1895.4371337890625,0.0,1510.410400390625,0.9086896181106568,1.0,0.0,3.0,1.0,0.0
17783520,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6462897062301636,0.1549136489629745,0.1426729410886764,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7800498008728027,0.2746255397796631,0.2634800672531128,296.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.6382721662521362,0.4102747440338135,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7435616850852966,0.2368535250425338,0.2277923822402954,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.5244935750961304,0.0870558246970176,0.4077973961830139,284.8987731933594,284.95001220703125,296.0228271484375,293.7614440917969,296.5766906738281,297.0778503417969,284.9076538085937,1.0,0.3801199197769165,0.6944676041603088,0.6944676041603088,0.6000000238418579,1.0,-1.7427809238433838,0.8383915424346924,0.9043893814086914,0.437419980764389,0.8780016899108887,0.8780016899108887,0.0,102.59591674804688,83.0,32934.7421875,0.0,604.939697265625,1.0,281.7565002441406,283.8976135253906,296.8280944824219,299.0038452148437,293.1499938964844,293.1499938964844,282.04998779296875,38473.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870917081832886,1.0,0.0,0.0,3.657010555267334,3.657035112380981,8.923715313358116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.296875,0.0,1559.522216796875,1895.4371337890625,0.0,1510.410400390625,0.9086896181106568,1.0,0.0,3.0,1.0,0.0
17783580,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.6512832641601562,0.154500737786293,0.1417990773916244,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.7860512733459473,0.2732809782028198,0.2616348564624786,296.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30096435546875,0.9990000128746032,0.6362489461898804,0.3983663618564605,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.7488154172897339,0.2356747686862945,0.2261493355035781,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744445800781,0.5287703275680542,0.08661949634552,0.4040516912937164,285.29498291015625,284.95001220703125,296.00567626953125,293.7526550292969,296.1488647460937,297.082275390625,285.31854248046875,1.0,0.3729067146778106,0.8981558680534363,0.8981558680534363,0.2000000029802322,1.0,-1.7187490463256836,1.5101219415664673,0.2086271047592163,1.1124695539474487,1.0,1.0,0.0,97.5372085571289,86.0,38641.73828125,0.0,574.5660400390625,1.0,282.0433044433594,284.4429931640625,296.8404846191406,299.1898803710937,293.1499938964844,293.1499938964844,281.75,32708.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980507373809814,1.0,0.0,0.0,3.810425758361816,3.810450792312622,9.688137652119622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.9404296875,0.0,1693.36865234375,1895.4371337890625,0.0,1595.4039306640625,0.9387946724891664,1.0,0.0,3.0,1.0,0.0
17783640,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.6512832641601562,0.154500737786293,0.1417990773916244,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.7860512733459473,0.2732809782028198,0.2616348564624786,296.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30096435546875,0.9990000128746032,0.6362489461898804,0.3983663618564605,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.7488154172897339,0.2356747686862945,0.2261493355035781,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744445800781,0.5287703275680542,0.08661949634552,0.4040516912937164,285.29498291015625,284.95001220703125,296.00567626953125,293.7526550292969,296.1488647460937,297.082275390625,285.31854248046875,1.0,0.3729067146778106,0.8981558680534363,0.8981558680534363,0.2000000029802322,1.0,-1.7187490463256836,1.5101219415664673,0.2086271047592163,1.1124695539474487,1.0,1.0,0.0,97.5372085571289,86.0,38641.73828125,0.0,574.5660400390625,1.0,282.0433044433594,284.4429931640625,296.8404846191406,299.1898803710937,293.1499938964844,293.1499938964844,281.75,32708.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980507373809814,1.0,0.0,0.0,3.810425758361816,3.810450792312622,9.688137652119622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.9404296875,0.0,1693.36865234375,1895.4371337890625,0.0,1595.4039306640625,0.9387946724891664,1.0,0.0,3.0,1.0,0.0
17783700,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953491210937,0.6539276242256165,0.154531180858612,0.1417718827724456,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.7889276146888733,0.2728887796401977,0.2612057030200958,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915954589844,0.9990000128746032,0.6364793181419373,0.3934970498085022,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.7513675689697266,0.235343262553215,0.2257702052593231,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.531177282333374,0.0866478309035301,0.4036101996898651,285.29315185546875,284.95001220703125,295.9968566894531,293.7478332519531,295.99713134765625,297.0869140625,285.2879638671875,1.0,0.3706548511981964,1.0,1.0,0.0,1.0,-1.7113661766052246,1.7113548517227173,1.1380948308215013e-05,1.314436435699463,1.0,1.0,0.0,95.57337188720705,86.0,42174.33984375,0.0,564.3011474609375,1.0,281.7940368652344,284.4227905273437,296.9857482910156,299.67987060546875,293.1499938964844,293.1499938964844,281.75,33446.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297219634056091,1.0,0.0,0.0,3.852091073989868,3.852116823196411,9.901167459247515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.36279296875,0.0,1749.675537109375,1895.4371337890625,0.0,1852.7391357421875,0.9488515853881836,1.0,0.0,3.0,1.0,0.0
17783760,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.6553336977958679,0.1542941778898239,0.1416248679161071,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.7903487086296082,0.2722065448760986,0.2606407105922699,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430419921875,0.9990000128746032,0.6359608173370361,0.390591412782669,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.7526403665542603,0.2347630560398101,0.2252838313579559,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.5326776504516602,0.0866279080510139,0.4034142792224884,285.2447814941406,284.95001220703125,295.98785400390625,293.74273681640625,295.98846435546875,297.0908203125,285.23797607421875,1.0,0.3689971268177032,1.0,1.0,0.0,1.0,-1.706202507019043,1.706200122833252,2.359549625907676e-06,1.3103737831115725,1.0,1.0,0.0,94.34654998779295,89.0,42264.47265625,0.0,557.3131103515625,1.0,281.7574462890625,284.3638610839844,296.9940795898437,299.7716064453125,293.1499938964844,293.1499938964844,281.45001220703125,34011.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565690875053406,1.0,0.0,0.0,3.884526252746582,3.884552240371704,1.0068607707580668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.97998046875,0.0,1794.246337890625,1895.4371337890625,0.0,2082.5478515625,0.9565715789794922,1.0,0.0,3.0,1.0,0.0
17783820,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.6551097631454468,0.1529720276594162,0.1406635195016861,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7899262309074402,0.2698929607868194,0.2587301731109619,296.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9990000128746032,0.6322091817855835,0.3883329629898071,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7522662281990051,0.2327668368816375,0.2236361354589462,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.533184289932251,0.0862125232815742,0.4020168781280517,284.97174072265625,284.95001220703125,295.9693298339844,293.7315368652344,295.9699401855469,297.0942687988281,284.9659118652344,1.0,0.366986483335495,1.0,1.0,0.0,1.0,-1.6963869333267212,1.6963846683502195,2.3335037440119777e-06,1.3026586771011353,0.9989073276519777,0.9989073276519777,0.0,93.27581024169922,92.0,43006.59765625,0.0,547.77783203125,1.0,281.4576416015625,284.0784912109375,296.888427734375,299.7804260253906,293.1499938964844,293.1499938964844,281.1499938964844,34816.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926768064498901,1.0,0.0,0.0,3.9296371936798096,3.929663896560669,1.030381781674805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.52587890625,0.0,1857.56640625,1895.4371337890625,0.0,2404.668701171875,0.9673030376434326,1.0,0.0,3.0,1.0,0.0
17783880,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.6551097631454468,0.1529720276594162,0.1406635195016861,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7899262309074402,0.2698929607868194,0.2587301731109619,296.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9990000128746032,0.6322091817855835,0.3883329629898071,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7522662281990051,0.2327668368816375,0.2236361354589462,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.533184289932251,0.0862125232815742,0.4020168781280517,284.97174072265625,284.95001220703125,295.9693298339844,293.7315368652344,295.9699401855469,297.0942687988281,284.9659118652344,1.0,0.366986483335495,1.0,1.0,0.0,1.0,-1.6963869333267212,1.6963846683502195,2.3335037440119777e-06,1.3026586771011353,0.9989073276519777,0.9989073276519777,0.0,93.27581024169922,92.0,43006.59765625,0.0,547.77783203125,1.0,281.4576416015625,284.0784912109375,296.888427734375,299.7804260253906,293.1499938964844,293.1499938964844,281.1499938964844,34816.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926768064498901,1.0,0.0,0.0,3.9296371936798096,3.929663896560669,1.030381781674805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.52587890625,0.0,1857.56640625,1895.4371337890625,0.0,2404.668701171875,0.9673030376434326,1.0,0.0,3.0,1.0,0.0
17783940,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.6517643928527832,0.1511208117008209,0.1390692442655563,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7860684990882874,0.2669558525085449,0.2560467720031738,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.9990000128746032,0.6259617805480957,0.3898329436779022,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.7488060593605042,0.2301970273256302,0.2212963551282882,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.5305063724517822,0.0853396281599998,0.398609846830368,284.8133544921875,284.95001220703125,295.95001220703125,293.71905517578125,295.9506530761719,297.0927124023437,284.82537841796875,1.0,0.3662366867065429,1.0,1.0,0.0,1.0,-1.6861515045166016,1.6861492395401,2.3065438199409982e-06,1.2946040630340576,0.824117124080658,0.824117124080658,0.0,93.63069915771484,95.0,42899.5546875,0.0,542.1563110351562,1.0,281.15673828125,283.9584045410156,296.7702941894531,299.6513061523437,293.1499938964844,293.1499938964844,281.45001220703125,44592.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052957057952881,1.0,0.0,0.0,3.645671844482422,3.6456973552703857,8.868464647093788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.08349609375,0.0,1592.572509765625,1895.4371337890625,0.0,2519.9404296875,0.9103429913520812,1.0,0.0,3.0,1.0,0.0
17784000,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.6517643928527832,0.1511208117008209,0.1390692442655563,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7860684990882874,0.2669558525085449,0.2560467720031738,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.9990000128746032,0.6259617805480957,0.3898329436779022,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.7488060593605042,0.2301970273256302,0.2212963551282882,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.5305063724517822,0.0853396281599998,0.398609846830368,284.8133544921875,284.95001220703125,295.95001220703125,293.71905517578125,295.9506530761719,297.0927124023437,284.82537841796875,1.0,0.3662366867065429,1.0,1.0,0.0,1.0,-1.6861515045166016,1.6861492395401,2.3065438199409982e-06,1.2946040630340576,0.824117124080658,0.824117124080658,0.0,93.63069915771484,95.0,42899.5546875,0.0,542.1563110351562,1.0,281.15673828125,283.9584045410156,296.7702941894531,299.6513061523437,293.1499938964844,293.1499938964844,281.45001220703125,44592.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052957057952881,1.0,0.0,0.0,3.645671844482422,3.6456973552703857,8.868464647093788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.08349609375,0.0,1592.572509765625,1895.4371337890625,0.0,2519.9404296875,0.9103429913520812,1.0,0.0,3.0,1.0,0.0
17784060,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6486667394638062,0.1502261757850647,0.1380476206541061,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7820720672607422,0.2650969922542572,0.2540265023708343,296.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.62100750207901,0.3925638198852539,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7452348470687866,0.2285550236701965,0.2195177972316742,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.5273535847663879,0.0847192853689193,0.3955259323120117,285.014404296875,284.95001220703125,295.93023681640625,293.7040710449219,295.9308776855469,297.0936279296875,285.0104675292969,1.0,0.3664650022983551,1.0,1.0,0.0,1.0,-1.6799359321594238,1.6799336671829224,2.2902272576175164e-06,1.289680004119873,0.9610925316810608,0.9610925316810608,0.0,94.54540252685548,83.0,42243.703125,0.0,540.7667236328125,1.0,281.4429931640625,284.1429138183594,296.6541442871094,299.39453125,293.1499938964844,293.1499938964844,281.1499938964844,33586.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893378734588623,1.0,0.0,0.0,3.742853164672852,3.742877721786499,9.34757281356724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.44921875,0.0,1620.4305419921875,1895.4371337890625,0.0,2374.37060546875,0.924336314201355,1.0,0.0,3.0,1.0,0.0
17784120,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6486667394638062,0.1502261757850647,0.1380476206541061,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7820720672607422,0.2650969922542572,0.2540265023708343,296.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.62100750207901,0.3925638198852539,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7452348470687866,0.2285550236701965,0.2195177972316742,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.5273535847663879,0.0847192853689193,0.3955259323120117,285.014404296875,284.95001220703125,295.93023681640625,293.7040710449219,295.9308776855469,297.0936279296875,285.0104675292969,1.0,0.3664650022983551,1.0,1.0,0.0,1.0,-1.6799359321594238,1.6799336671829224,2.2902272576175164e-06,1.289680004119873,0.9610925316810608,0.9610925316810608,0.0,94.54540252685548,83.0,42243.703125,0.0,540.7667236328125,1.0,281.4429931640625,284.1429138183594,296.6541442871094,299.39453125,293.1499938964844,293.1499938964844,281.1499938964844,33586.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893378734588623,1.0,0.0,0.0,3.742853164672852,3.742877721786499,9.34757281356724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.44921875,0.0,1620.4305419921875,1895.4371337890625,0.0,2374.37060546875,0.924336314201355,1.0,0.0,3.0,1.0,0.0
17784180,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.6500530242919922,0.1489714086055755,0.1370049566030502,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7836942076683044,0.2628417313098907,0.2520099282264709,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9990000128746032,0.6154291033744812,0.3870933353900909,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.7466272115707397,0.2265801131725311,0.2177383303642273,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.5285377502441406,0.0839883759617805,0.3921903073787689,284.84765625,284.95001220703125,295.910400390625,293.6855773925781,295.9110717773437,297.0935363769531,284.8578796386719,1.0,0.3618834316730499,1.0,1.0,0.0,1.0,-1.663565158843994,1.663562893867493,2.247842303404468e-06,1.27691650390625,0.8124926686286926,0.8124926686286926,0.0,92.11782836914062,86.0,42059.046875,0.0,523.4171142578125,1.0,281.15704345703125,284.0090026855469,296.6973876953125,299.49713134765625,293.1499938964844,293.1499938964844,281.45001220703125,43164.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964827418327332,1.0,0.0,0.0,3.5131185054779053,3.5131423473358154,8.235289783442568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.10595703125,0.0,1437.7427978515625,1895.4371337890625,0.0,2439.31201171875,0.8802551031112671,1.0,0.0,3.0,1.0,0.0
17784240,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.6500530242919922,0.1489714086055755,0.1370049566030502,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7836942076683044,0.2628417313098907,0.2520099282264709,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9990000128746032,0.6154291033744812,0.3870933353900909,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.7466272115707397,0.2265801131725311,0.2177383303642273,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.5285377502441406,0.0839883759617805,0.3921903073787689,284.84765625,284.95001220703125,295.910400390625,293.6855773925781,295.9110717773437,297.0935363769531,284.8578796386719,1.0,0.3618834316730499,1.0,1.0,0.0,1.0,-1.663565158843994,1.663562893867493,2.247842303404468e-06,1.27691650390625,0.8124926686286926,0.8124926686286926,0.0,92.11782836914062,86.0,42059.046875,0.0,523.4171142578125,1.0,281.15704345703125,284.0090026855469,296.6973876953125,299.49713134765625,293.1499938964844,293.1499938964844,281.45001220703125,43164.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964827418327332,1.0,0.0,0.0,3.5131185054779053,3.5131423473358154,8.235289783442568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.10595703125,0.0,1437.7427978515625,1895.4371337890625,0.0,2439.31201171875,0.8802551031112671,1.0,0.0,3.0,1.0,0.0
17784300,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6501592993736267,0.1485291868448257,0.136444017291069,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7837984561920166,0.2619235813617706,0.2509520649909973,296.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.6136383414268494,0.3853184580802917,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7466997504234314,0.2257733792066574,0.2168063074350357,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.5285695195198059,0.0836977958679199,0.3904501497745514,285.0058288574219,284.95001220703125,295.90045166015625,293.67510986328125,295.901123046875,297.09405517578125,285.02154541015625,1.0,0.3605279326438904,1.0,1.0,0.0,1.0,-1.6562753915786743,1.6562732458114624,2.228960056527285e-06,1.271092176437378,0.9078242182731628,0.9078242182731628,0.0,91.29317474365234,86.0,41338.91796875,0.0,516.5108642578125,1.0,281.3982238769531,284.1822509765625,296.6158752441406,299.2615661621094,293.1499938964844,293.1499938964844,281.45001220703125,35802.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867586612701416,1.0,0.0,0.0,3.5360848903656006,3.5361077785491943,8.343315585079836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.47314453125,0.0,1408.65380859375,1895.4371337890625,0.0,2351.029541015625,0.882853627204895,1.0,0.0,3.0,1.0,0.0
17784360,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6502456665039062,0.1482510566711425,0.1361343562602996,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.783704936504364,0.2611969113349914,0.2501949667930603,296.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9990000128746032,0.6121389865875244,0.3842900991439819,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7466030120849609,0.2251375913619995,0.2161394357681274,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.5285499691963196,0.0835171639919281,0.3893724381923675,285.01617431640625,284.95001220703125,295.8905029296875,293.6638488769531,295.89117431640625,297.0957946777344,285.010986328125,1.0,0.3596028983592987,1.0,1.0,0.0,1.0,-1.6516631841659546,1.6516609191894531,2.2171000182424905e-06,1.267436981201172,0.9387020468711852,0.9387020468711852,0.0,90.8098373413086,89.0,41340.640625,0.0,512.2747192382812,1.0,281.4418029785156,284.16070556640625,296.6156005859375,299.2978820800781,293.1499938964844,293.1499938964844,281.1499938964844,32971.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820804715156555,1.0,0.0,0.0,3.6383156776428223,3.638339042663574,8.832711841932905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.705078125,0.0,1497.61767578125,1895.4371337890625,0.0,2308.839599609375,0.9004083871841431,1.0,0.0,3.0,1.0,0.0
17784420,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6487029790878296,0.1470885872840881,0.1352563351392746,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7815735340118408,0.2590725123882293,0.2483837455511093,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.6071065664291382,0.3845612406730652,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7447064518928528,0.2232865840196609,0.2145604938268661,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.5271890759468079,0.0829467922449112,0.3871625363826751,284.8616638183594,284.95001220703125,295.8705444335937,293.6390991210937,295.8712463378906,297.0970153808594,284.8737487792969,1.0,0.3587976098060608,1.0,1.0,0.0,1.0,-1.6442108154296875,1.6442086696624756,2.1980742985761026e-06,1.2615764141082764,0.8011964559555054,0.8011964559555054,0.0,90.75914001464844,77.0,41246.125,0.0,507.51458740234375,1.0,281.1578369140625,284.0423889160156,296.65643310546875,299.40283203125,293.1499938964844,293.1499938964844,281.45001220703125,42839.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904728055000305,1.0,0.0,0.0,3.405813694000244,3.405836820602417,7.739895409031305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.6376953125,0.0,1325.839599609375,1895.4371337890625,0.0,2384.65869140625,0.8569058775901794,1.0,0.0,3.0,1.0,0.0
