time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784480,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6487029790878296,0.1470885872840881,0.1352563351392746,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7815735340118408,0.2590725123882293,0.2483837455511093,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.6071065664291382,0.3845612406730652,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7447064518928528,0.2232865840196609,0.2145604938268661,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.5271890759468079,0.0829467922449112,0.3871625363826751,284.8616638183594,284.95001220703125,295.8705444335937,293.6390991210937,295.8712463378906,297.0970153808594,284.8737487792969,1.0,0.3587976098060608,1.0,1.0,0.0,1.0,-1.6442108154296875,1.6442086696624756,2.1980742985761026e-06,1.2615764141082764,0.8011964559555054,0.8011964559555054,0.0,90.75914001464844,77.0,41246.125,0.0,507.51458740234375,1.0,281.1578369140625,284.0423889160156,296.65643310546875,299.40283203125,293.1499938964844,293.1499938964844,281.45001220703125,42839.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904728055000305,1.0,0.0,0.0,3.405813694000244,3.405836820602417,7.739895409031305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.6376953125,0.0,1325.839599609375,1895.4371337890625,0.0,2384.65869140625,0.8569058775901794,1.0,0.0,3.0,1.0,0.0
17784540,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.651455819606781,0.1463955640792846,0.1343715190887451,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7848115563392639,0.2574923634529114,0.2465936988592147,296.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.6036184430122375,0.3771996796131134,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7475266456604004,0.2219029366970062,0.2129787504673004,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.529801070690155,0.0825346931815147,0.3844288289546966,285.01080322265625,284.95001220703125,295.8505554199219,293.61163330078125,295.85125732421875,297.0994873046875,285.0038146972656,1.0,0.3534451425075531,1.0,1.0,0.0,1.0,-1.6269872188568115,1.6269850730895996,2.1545454274019e-06,1.248074650764465,0.9188578724861144,0.9188578724861144,0.0,87.66390228271484,80.0,40508.375,0.0,488.3879699707031,1.0,281.4410095214844,284.16705322265625,296.569091796875,299.2063903808594,293.1499938964844,293.1499938964844,281.1499938964844,32674.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773937582969666,1.0,0.0,0.0,3.557478189468384,3.5575008392333984,8.444575314570102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.37890625,0.0,1408.400390625,1895.4371337890625,0.0,2266.77197265625,0.8818579912185669,1.0,0.0,3.0,1.0,0.0
17784600,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.651455819606781,0.1463955640792846,0.1343715190887451,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7848115563392639,0.2574923634529114,0.2465936988592147,296.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.6036184430122375,0.3771996796131134,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7475266456604004,0.2219029366970062,0.2129787504673004,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.529801070690155,0.0825346931815147,0.3844288289546966,285.01080322265625,284.95001220703125,295.8505554199219,293.61163330078125,295.85125732421875,297.0994873046875,285.0038146972656,1.0,0.3534451425075531,1.0,1.0,0.0,1.0,-1.6269872188568115,1.6269850730895996,2.1545454274019e-06,1.248074650764465,0.9188578724861144,0.9188578724861144,0.0,87.66390228271484,80.0,40508.375,0.0,488.3879699707031,1.0,281.4410095214844,284.16705322265625,296.569091796875,299.2063903808594,293.1499938964844,293.1499938964844,281.1499938964844,32674.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773937582969666,1.0,0.0,0.0,3.557478189468384,3.5575008392333984,8.444575314570102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.37890625,0.0,1408.400390625,1895.4371337890625,0.0,2266.77197265625,0.8818579912185669,1.0,0.0,3.0,1.0,0.0
17784660,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.6522588133811951,0.145263135433197,0.1334467083215713,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7856466174125671,0.2554190158843994,0.2447537034749984,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.5998955368995667,0.3732238411903381,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7482433915138245,0.2200991213321685,0.2113691419363021,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.5308323502540588,0.0820452272891998,0.3822045028209686,284.8642272949219,284.95001220703125,295.8305358886719,293.5816345214844,295.83123779296875,297.1010131835937,284.8779602050781,1.0,0.3506421744823456,1.0,1.0,0.0,1.0,-1.614286184310913,1.6142840385437012,2.122654677805258e-06,1.2379944324493408,0.782827615737915,0.782827615737915,0.0,85.9451675415039,83.0,40173.3203125,0.0,476.0584411621094,1.0,281.1586303710937,284.0674133300781,296.5965881347656,299.28192138671875,293.1499938964844,293.1499938964844,281.45001220703125,43382.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853262424468994,1.0,0.0,0.0,3.2890758514404297,3.289097785949707,7.218401947284292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.5458984375,0.0,1217.24755859375,1895.4371337890625,0.0,2338.0908203125,0.8323403000831604,1.0,0.0,3.0,1.0,0.0
17784720,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.6522588133811951,0.145263135433197,0.1334467083215713,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7856466174125671,0.2554190158843994,0.2447537034749984,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.5998955368995667,0.3732238411903381,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7482433915138245,0.2200991213321685,0.2113691419363021,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.5308323502540588,0.0820452272891998,0.3822045028209686,284.8642272949219,284.95001220703125,295.8305358886719,293.5816345214844,295.83123779296875,297.1010131835937,284.8779602050781,1.0,0.3506421744823456,1.0,1.0,0.0,1.0,-1.614286184310913,1.6142840385437012,2.122654677805258e-06,1.2379944324493408,0.782827615737915,0.782827615737915,0.0,85.9451675415039,83.0,40173.3203125,0.0,476.0584411621094,1.0,281.1586303710937,284.0674133300781,296.5965881347656,299.28192138671875,293.1499938964844,293.1499938964844,281.45001220703125,43382.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853262424468994,1.0,0.0,0.0,3.2890758514404297,3.289097785949707,7.218401947284292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.5458984375,0.0,1217.24755859375,1895.4371337890625,0.0,2338.0908203125,0.8323403000831604,1.0,0.0,3.0,1.0,0.0
17784780,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.651523768901825,0.1446282863616943,0.132709801197052,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7844542860984802,0.2539266049861908,0.243144229054451,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.596756100654602,0.3724184334278106,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.747166633605957,0.2187957018613815,0.2099607735872268,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.5303265452384949,0.0817551985383033,0.3804852664470672,285.0112609863281,284.95001220703125,295.8104553222656,293.5494384765625,295.8111572265625,297.10418701171875,285.0049133300781,1.0,0.3494523763656616,1.0,1.0,0.0,1.0,-1.606743335723877,1.606741189956665,2.1038661088823574e-06,1.2320154905319214,0.8991584777832031,0.8991584777832031,0.0,85.49948120117188,86.0,39669.609375,0.0,470.38665771484375,1.0,281.4400634765625,284.1833801269531,296.50457763671875,299.0863037109375,293.1499938964844,293.1499938964844,281.75,32378.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771652340888977,1.0,0.0,0.0,3.461270809173584,3.4612925052642822,7.994005954969907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.41650390625,0.0,1307.46337890625,1895.4371337890625,0.0,2215.525390625,0.8600946068763733,1.0,0.0,3.0,1.0,0.0
17784840,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.651523768901825,0.1446282863616943,0.132709801197052,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7844542860984802,0.2539266049861908,0.243144229054451,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.596756100654602,0.3724184334278106,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.747166633605957,0.2187957018613815,0.2099607735872268,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.5303265452384949,0.0817551985383033,0.3804852664470672,285.0112609863281,284.95001220703125,295.8104553222656,293.5494384765625,295.8111572265625,297.10418701171875,285.0049133300781,1.0,0.3494523763656616,1.0,1.0,0.0,1.0,-1.606743335723877,1.606741189956665,2.1038661088823574e-06,1.2320154905319214,0.8991584777832031,0.8991584777832031,0.0,85.49948120117188,86.0,39669.609375,0.0,470.38665771484375,1.0,281.4400634765625,284.1833801269531,296.50457763671875,299.0863037109375,293.1499938964844,293.1499938964844,281.75,32378.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771652340888977,1.0,0.0,0.0,3.461270809173584,3.4612925052642822,7.994005954969907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.41650390625,0.0,1307.46337890625,1895.4371337890625,0.0,2215.525390625,0.8600946068763733,1.0,0.0,3.0,1.0,0.0
17784900,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.6509101986885071,0.1443630903959274,0.132459670305252,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.7834773659706116,0.2532525062561035,0.2424883693456649,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.9990000128746032,0.5950214862823486,0.3727694749832153,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.7462989091873169,0.2182105034589767,0.2093906849622726,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.5298531651496887,0.0816565379500389,0.3800059556961059,285.0992431640625,284.95001220703125,295.8004150390625,293.5325622558594,295.8011169433594,297.1060791015625,285.1138916015625,1.0,0.3493631780147552,1.0,1.0,0.0,1.0,-1.6048163175582886,1.6048141717910769,2.0990953544242075e-06,1.2304987907409668,0.9877111315727234,0.9877111315727234,0.0,85.58928680419922,86.0,38987.1640625,0.0,469.5008239746094,1.0,281.6953430175781,284.3051147460937,296.4644775390625,298.9383544921875,293.1499938964844,293.1499938964844,281.75,30541.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636798620223999,1.0,0.0,0.0,3.55600905418396,3.5560312271118164,8.437601195510069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.919921875,0.0,1391.302978515625,1895.4371337890625,0.0,2144.92626953125,0.8816907405853271,1.0,0.0,3.0,1.0,0.0
17784960,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.6501824259757996,0.1441670507192611,0.1322827339172363,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.782316267490387,0.2526663541793823,0.241928830742836,296.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.9990000128746032,0.5932678580284119,0.3735269010066986,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.7452736496925354,0.217704027891159,0.2089069634675979,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.5292700529098511,0.0815987363457679,0.3797439336776733,285.11083984375,284.95001220703125,295.79034423828125,293.5152282714844,295.79107666015625,297.1083374023437,285.10601806640625,1.0,0.3495566546916961,1.0,1.0,0.0,1.0,-1.603945016860962,1.6039429903030396,2.096945536322892e-06,1.2298171520233154,1.0,1.0,0.0,85.84892272949219,89.0,39055.8125,0.0,469.698974609375,1.0,281.7411193847656,284.2841796875,296.4804382324219,299.0098571777344,293.1499938964844,293.1499938964844,281.45001220703125,30433.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761607825756073,1.0,0.0,0.0,3.675786256790161,3.675809621810913,9.015582804750012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.3759765625,0.0,1520.1048583984375,1895.4371337890625,0.0,2126.690185546875,0.9068211913108826,1.0,0.0,3.0,1.0,0.0
17785020,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6470692157745361,0.1430316418409347,0.1315356940031051,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7782179117202759,0.2506632506847381,0.2403551340103149,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.5872490406036377,0.3768591582775116,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.741672158241272,0.2159673571586609,0.207550510764122,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.5266677737236023,0.0811339691281318,0.3784755766391754,284.86065673828125,284.95001220703125,295.7702331542969,293.47930908203125,295.7709350585937,297.109130859375,284.8617248535156,1.0,0.3505557477474212,1.0,1.0,0.0,1.0,-1.6020095348358154,1.6020073890686035,2.092221393468208e-06,1.2283443212509155,0.8715732097625732,0.8715732097625732,0.0,87.03641510009766,77.0,39563.11328125,0.0,471.8020935058594,1.0,281.45654296875,284.0334777832031,296.5304870605469,299.1759033203125,293.1499938964844,293.1499938964844,281.75,37824.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770364284515381,1.0,0.0,0.0,3.6653378009796143,3.6653623580932617,8.964401558841928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.02685546875,0.0,1564.0067138671875,1895.4371337890625,0.0,2263.572998046875,0.9088270664215088,1.0,0.0,3.0,1.0,0.0
17785080,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6470692157745361,0.1430316418409347,0.1315356940031051,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7782179117202759,0.2506632506847381,0.2403551340103149,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.5872490406036377,0.3768591582775116,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.741672158241272,0.2159673571586609,0.207550510764122,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.5266677737236023,0.0811339691281318,0.3784755766391754,284.86065673828125,284.95001220703125,295.7702331542969,293.47930908203125,295.7709350585937,297.109130859375,284.8617248535156,1.0,0.3505557477474212,1.0,1.0,0.0,1.0,-1.6020095348358154,1.6020073890686035,2.092221393468208e-06,1.2283443212509155,0.8715732097625732,0.8715732097625732,0.0,87.03641510009766,77.0,39563.11328125,0.0,471.8020935058594,1.0,281.45654296875,284.0334777832031,296.5304870605469,299.1759033203125,293.1499938964844,293.1499938964844,281.75,37824.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770364284515381,1.0,0.0,0.0,3.6653378009796143,3.6653623580932617,8.964401558841928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.02685546875,0.0,1564.0067138671875,1895.4371337890625,0.0,2263.572998046875,0.9088270664215088,1.0,0.0,3.0,1.0,0.0
17785140,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6481436491012573,0.1421905905008316,0.1305388510227203,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7795143127441406,0.2489836513996124,0.2384962439537048,296.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.5823075771331787,0.3721206188201904,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7427763342857361,0.2144954651594162,0.2059151977300644,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.5277618765830994,0.0806378498673439,0.3756497204303741,285.02423095703125,284.95001220703125,295.7500915527344,293.4418640136719,295.75079345703125,297.1092529296875,285.0184020996094,1.0,0.3464854061603546,1.0,1.0,0.0,1.0,-1.5875442028045654,1.587542176246643,2.056775429082336e-06,1.2170233726501465,0.9943548440933228,0.9943548440933228,0.0,85.0146484375,65.0,38629.08984375,0.0,457.8933410644531,1.0,281.7431335449219,284.1937561035156,296.41278076171875,298.94219970703125,293.1499938964844,293.1499938964844,281.45001220703125,32456.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667244672775269,1.0,0.0,0.0,3.77366042137146,3.7736849784851074,9.502084594714688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.26171875,0.0,1647.7373046875,1895.4371337890625,0.0,2171.80712890625,0.9306142926216124,1.0,0.0,3.0,1.0,0.0
17785200,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6481436491012573,0.1421905905008316,0.1305388510227203,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7795143127441406,0.2489836513996124,0.2384962439537048,296.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.5823075771331787,0.3721206188201904,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7427763342857361,0.2144954651594162,0.2059151977300644,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.5277618765830994,0.0806378498673439,0.3756497204303741,285.02423095703125,284.95001220703125,295.7500915527344,293.4418640136719,295.75079345703125,297.1092529296875,285.0184020996094,1.0,0.3464854061603546,1.0,1.0,0.0,1.0,-1.5875442028045654,1.587542176246643,2.056775429082336e-06,1.2170233726501465,0.9943548440933228,0.9943548440933228,0.0,85.0146484375,65.0,38629.08984375,0.0,457.8933410644531,1.0,281.7431335449219,284.1937561035156,296.41278076171875,298.94219970703125,293.1499938964844,293.1499938964844,281.45001220703125,32456.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667244672775269,1.0,0.0,0.0,3.77366042137146,3.7736849784851074,9.502084594714688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.26171875,0.0,1647.7373046875,1895.4371337890625,0.0,2171.80712890625,0.9306142926216124,1.0,0.0,3.0,1.0,0.0
17785260,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.6508662700653076,0.1416117250919342,0.1300611048936844,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7828083634376526,0.2479149848222732,0.2375512719154358,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.9990000128746032,0.5801225900650024,0.3660936951637268,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.7456516623497009,0.2135639637708664,0.2050781697034835,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.5304028987884521,0.080355517566204,0.3741561770439148,284.83599853515625,284.95001220703125,295.7388000488281,293.4203491210937,295.739501953125,297.10943603515625,284.8157653808594,1.0,0.34264075756073,1.0,1.0,0.0,1.0,-1.5758056640625,1.5758036375045776,2.0282313926145434e-06,1.207780361175537,0.866338312625885,0.866338312625885,0.0,82.60641479492188,65.0,38989.65234375,0.0,444.7057800292969,1.0,281.4853210449219,283.98052978515625,296.4632263183594,299.1145935058594,293.1499938964844,293.1499938964844,281.45001220703125,37477.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751798629760742,1.0,0.0,0.0,3.7500288486480713,3.750054121017456,9.38344953738124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.69921875,0.0,1658.68798828125,1895.4371337890625,0.0,2246.972900390625,0.9259559512138368,1.0,0.0,3.0,1.0,0.0
17785320,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6533414721488953,0.1410040110349655,0.1294776499271392,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.7859414219856262,0.2468985766172409,0.2365600615739822,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.9990000128746032,0.5785408616065979,0.3603344261646271,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7483993172645569,0.2126763761043548,0.2042028456926345,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.5329260230064392,0.0800741314888,0.3725892305374145,284.8145751953125,284.95001220703125,295.7299194335937,293.4031982421875,295.73065185546875,297.1088562011719,284.8226318359375,1.0,0.3389343023300171,1.0,1.0,0.0,1.0,-1.5640710592269895,1.564069151878357,1.999927235374344e-06,1.1985193490982056,0.8111171722412109,0.8111171722412109,0.0,80.32984161376953,68.0,38280.01171875,0.0,432.0421447753906,1.0,281.4571838378906,284.0172424316406,296.42657470703125,299.00897216796875,293.1499938964844,293.1499938964844,281.75,43541.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764831185340881,1.0,0.0,0.0,3.5613741874694824,3.56139874458313,8.463081258014427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.9296875,0.0,1491.845458984375,1895.4371337890625,0.0,2258.622314453125,0.8900058269500732,1.0,0.0,3.0,1.0,0.0
17785380,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6564490795135498,0.1403616517782211,0.12860107421875,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7895870804786682,0.2454244792461395,0.2348248958587646,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.5772920846939087,0.3528946340084076,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7516008615493774,0.2113857865333557,0.2026699483394622,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.5361870527267456,0.0798182263970375,0.3703729510307312,285.00225830078125,284.95001220703125,295.7097473144531,293.3635559082031,295.7104797363281,297.1112976074219,284.996826171875,1.0,0.3344237208366394,1.0,1.0,0.0,1.0,-1.5474928617477417,1.5474909543991089,1.9602216525527183e-06,1.1852972507476809,0.9323647022247314,0.9323647022247314,0.0,77.40967559814453,71.0,37333.15234375,0.0,415.21575927734375,1.0,281.7420654296875,284.1939697265625,296.3067321777344,298.754150390625,293.1499938964844,293.1499938964844,281.45001220703125,33451.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600309252738953,1.0,0.0,0.0,3.643611669540405,3.643635034561157,8.858444289217005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.03857421875,0.0,1507.03466796875,1895.4371337890625,0.0,2112.843994140625,0.9019673466682434,1.0,0.0,3.0,1.0,0.0
17785440,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6564490795135498,0.1403616517782211,0.12860107421875,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7895870804786682,0.2454244792461395,0.2348248958587646,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.5772920846939087,0.3528946340084076,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7516008615493774,0.2113857865333557,0.2026699483394622,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.5361870527267456,0.0798182263970375,0.3703729510307312,285.00225830078125,284.95001220703125,295.7097473144531,293.3635559082031,295.7104797363281,297.1112976074219,284.996826171875,1.0,0.3344237208366394,1.0,1.0,0.0,1.0,-1.5474928617477417,1.5474909543991089,1.9602216525527183e-06,1.1852972507476809,0.9323647022247314,0.9323647022247314,0.0,77.40967559814453,71.0,37333.15234375,0.0,415.21575927734375,1.0,281.7420654296875,284.1939697265625,296.3067321777344,298.754150390625,293.1499938964844,293.1499938964844,281.45001220703125,33451.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600309252738953,1.0,0.0,0.0,3.643611669540405,3.643635034561157,8.858444289217005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.03857421875,0.0,1507.03466796875,1895.4371337890625,0.0,2112.843994140625,0.9019673466682434,1.0,0.0,3.0,1.0,0.0
17785500,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.6573596596717834,0.139948308467865,0.1283079534769058,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7905141115188599,0.2445936501026153,0.2341342717409134,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.9990000128746032,0.57621830701828,0.3506553769111633,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.752418041229248,0.2106645703315735,0.2020645141601562,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.537316620349884,0.0797154381871223,0.3699111938476562,284.85076904296875,284.95001220703125,295.6996459960937,293.3434143066406,295.70037841796875,297.1128234863281,284.82830810546875,1.0,0.3330043852329254,1.0,1.0,0.0,1.0,-1.542341709136963,1.54233980178833,1.9480260107229697e-06,1.1812235116958618,0.8280496597290039,0.8280496597290039,0.0,76.53992462158203,71.0,37744.58984375,0.0,410.1489562988281,1.0,281.497802734375,284.01495361328125,296.3638610839844,298.9356384277344,293.1499938964844,293.1499938964844,281.45001220703125,38292.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661080360412598,1.0,0.0,0.0,3.601389169692993,3.6014132499694824,8.654329235469049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.08447265625,0.0,1496.6827392578125,1895.4371337890625,0.0,2166.3564453125,0.893043577671051,1.0,0.0,3.0,1.0,0.0
17785560,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.657202959060669,0.1393685191869735,0.1278171986341476,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.79029381275177,0.2435799092054367,0.2332129329442978,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9990000128746032,0.5745421648025513,0.3495593965053558,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.752211332321167,0.2097822725772857,0.201261356472969,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.5375518798828125,0.0795324444770813,0.369147390127182,284.8460693359375,284.95001220703125,295.6895446777344,293.3231506347656,295.6902770996094,297.1133728027344,284.8597717285156,1.0,0.332016110420227,1.0,1.0,0.0,1.0,-1.5374491214752195,1.5374470949172974,1.936492708409787e-06,1.177358865737915,0.7843297719955444,0.7843297719955444,0.0,76.07129669189453,74.0,37059.75390625,0.0,406.2989196777344,1.0,281.4584045410156,284.0823059082031,296.3338623046875,298.8296203613281,293.1499938964844,293.1499938964844,281.75,44350.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672308683395386,1.0,0.0,0.0,3.3608663082122803,3.360888957977295,7.536951898146071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.4599609375,0.0,1292.18603515625,1895.4371337890625,0.0,2176.2880859375,0.8483309149742126,1.0,0.0,3.0,1.0,0.0
17785620,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6564230918884277,0.1388501524925232,0.1271823942661285,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7890405058860779,0.2422930151224136,0.2317931056022644,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.5720644593238831,0.3490423262119293,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7510736584663391,0.2086593359708786,0.2000205069780349,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.5373263955116272,0.0794116482138633,0.3682259321212768,285.02008056640625,284.95001220703125,295.6693725585937,293.2822570800781,295.67010498046875,297.1166687011719,285.0141296386719,1.0,0.3311705291271209,1.0,1.0,0.0,1.0,-1.5317622423171997,1.531760334968567,1.923128820635611e-06,1.17285418510437,0.91517573595047,0.91517573595047,0.0,75.78668212890625,77.0,36512.9140625,0.0,402.5284729003906,1.0,281.7406005859375,284.2253112792969,296.2303466796875,298.6202087402344,293.1499938964844,293.1499938964844,281.45001220703125,32377.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519734501838684,1.0,0.0,0.0,3.517500638961792,3.5175228118896484,8.255847774307767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.2265625,0.0,1364.5701904296875,1895.4371337890625,0.0,2042.5484619140625,0.8728601932525635,1.0,0.0,3.0,1.0,0.0
17785680,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6564230918884277,0.1388501524925232,0.1271823942661285,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7890405058860779,0.2422930151224136,0.2317931056022644,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.5720644593238831,0.3490423262119293,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7510736584663391,0.2086593359708786,0.2000205069780349,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.5373263955116272,0.0794116482138633,0.3682259321212768,285.02008056640625,284.95001220703125,295.6693725585937,293.2822570800781,295.67010498046875,297.1166687011719,285.0141296386719,1.0,0.3311705291271209,1.0,1.0,0.0,1.0,-1.5317622423171997,1.531760334968567,1.923128820635611e-06,1.17285418510437,0.91517573595047,0.91517573595047,0.0,75.78668212890625,77.0,36512.9140625,0.0,402.5284729003906,1.0,281.7406005859375,284.2253112792969,296.2303466796875,298.6202087402344,293.1499938964844,293.1499938964844,281.45001220703125,32377.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519734501838684,1.0,0.0,0.0,3.517500638961792,3.5175228118896484,8.255847774307767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.2265625,0.0,1364.5701904296875,1895.4371337890625,0.0,2042.5484619140625,0.8728601932525635,1.0,0.0,3.0,1.0,0.0
17785740,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6540467143058777,0.1378790438175201,0.1264961212873459,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7858951687812805,0.2405186146497726,0.23033207654953,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9990000128746032,0.5675349831581116,0.3509080410003662,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7482720017433167,0.2071185708045959,0.1987548172473907,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.5356372594833374,0.0791025161743164,0.3673689067363739,284.8616943359375,284.95001220703125,295.649169921875,293.2411499023437,295.64990234375,297.1178894042969,284.875244140625,1.0,0.3315187692642212,1.0,1.0,0.0,1.0,-1.5288760662078855,1.528874158859253,1.916427436299273e-06,1.1706217527389526,0.7780993580818176,0.7780993580818176,0.0,76.37303161621094,80.0,36411.484375,0.0,402.5246276855469,1.0,281.45880126953125,284.1075439453125,296.263427734375,298.71661376953125,293.1499938964844,293.1499938964844,281.75,43293.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761530876159668,1.0,0.0,0.0,3.2716548442840576,3.271676778793335,7.142138542803877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.61962890625,0.0,1200.4871826171875,1895.4371337890625,0.0,2126.013671875,0.8280325531959534,1.0,0.0,3.0,1.0,0.0
17785800,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6540467143058777,0.1378790438175201,0.1264961212873459,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7858951687812805,0.2405186146497726,0.23033207654953,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9990000128746032,0.5675349831581116,0.3509080410003662,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7482720017433167,0.2071185708045959,0.1987548172473907,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.5356372594833374,0.0791025161743164,0.3673689067363739,284.8616943359375,284.95001220703125,295.649169921875,293.2411499023437,295.64990234375,297.1178894042969,284.875244140625,1.0,0.3315187692642212,1.0,1.0,0.0,1.0,-1.5288760662078855,1.528874158859253,1.916427436299273e-06,1.1706217527389526,0.7780993580818176,0.7780993580818176,0.0,76.37303161621094,80.0,36411.484375,0.0,402.5246276855469,1.0,281.45880126953125,284.1075439453125,296.263427734375,298.71661376953125,293.1499938964844,293.1499938964844,281.75,43293.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761530876159668,1.0,0.0,0.0,3.2716548442840576,3.271676778793335,7.142138542803877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.61962890625,0.0,1200.4871826171875,1895.4371337890625,0.0,2126.013671875,0.8280325531959534,1.0,0.0,3.0,1.0,0.0
17785860,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6508448123931885,0.1373282819986343,0.1258955895900726,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7816617488861084,0.2392297089099884,0.2289810329675674,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9990000128746032,0.5631634593009949,0.3544036746025085,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7445235848426819,0.2059928923845291,0.1975806802511215,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.5328291654586792,0.0788706615567207,0.3662937581539154,285.0249328613281,284.95001220703125,295.6289978027344,293.2000427246094,295.6297302246094,297.1195373535156,285.0185852050781,1.0,0.3327168822288513,1.0,1.0,0.0,1.0,-1.528027057647705,1.5280251502990725,1.914473841679865e-06,1.1699788570404053,0.9081254005432128,0.9081254005432128,0.0,77.565185546875,83.0,36021.73828125,0.0,405.1756896972656,1.0,281.7398681640625,284.2353820800781,296.1574401855469,298.5160827636719,293.1499938964844,293.1499938964844,281.45001220703125,31754.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482396960258484,1.0,0.0,0.0,3.455908298492432,3.455929517745972,7.969254625095346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.63037109375,0.0,1297.6876220703125,1895.4371337890625,0.0,2010.2415771484373,0.8585295677185059,1.0,0.0,3.0,1.0,0.0
17785920,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6508448123931885,0.1373282819986343,0.1258955895900726,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7816617488861084,0.2392297089099884,0.2289810329675674,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9990000128746032,0.5631634593009949,0.3544036746025085,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7445235848426819,0.2059928923845291,0.1975806802511215,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.5328291654586792,0.0788706615567207,0.3662937581539154,285.0249328613281,284.95001220703125,295.6289978027344,293.2000427246094,295.6297302246094,297.1195373535156,285.0185852050781,1.0,0.3327168822288513,1.0,1.0,0.0,1.0,-1.528027057647705,1.5280251502990725,1.914473841679865e-06,1.1699788570404053,0.9081254005432128,0.9081254005432128,0.0,77.565185546875,83.0,36021.73828125,0.0,405.1756896972656,1.0,281.7398681640625,284.2353820800781,296.1574401855469,298.5160827636719,293.1499938964844,293.1499938964844,281.45001220703125,31754.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482396960258484,1.0,0.0,0.0,3.455908298492432,3.455929517745972,7.969254625095346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.63037109375,0.0,1297.6876220703125,1895.4371337890625,0.0,2010.2415771484373,0.8585295677185059,1.0,0.0,3.0,1.0,0.0
17785980,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.646753191947937,0.1363263577222824,0.1252175718545913,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7763679623603821,0.2374478429555893,0.2275516092777252,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.5568348169326782,0.3592920899391174,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7398748397827148,0.2044426202774047,0.1963454931974411,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.5291145443916321,0.0784161761403083,0.3650069534778595,284.8663024902344,284.95001220703125,295.6088256835937,293.1591796875,295.60955810546875,297.1189880371094,284.8797912597656,1.0,0.3345605432987213,1.0,1.0,0.0,1.0,-1.5283390283584597,1.5283371210098269,1.91528442883282e-06,1.17030131816864,0.7741197943687439,0.7741197943687439,0.0,79.2814712524414,71.0,35995.19921875,0.0,409.8057861328125,1.0,281.45928955078125,284.1158447265625,296.188232421875,298.6152648925781,293.1499938964844,293.1499938964844,281.75,42837.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591097950935364,1.0,0.0,0.0,3.224975347518921,3.224996566772461,6.939786203474796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.4033203125,0.0,1154.9249267578125,1895.4371337890625,0.0,2104.769287109375,0.8175168633460999,1.0,0.0,3.0,1.0,0.0
17786040,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.646753191947937,0.1363263577222824,0.1252175718545913,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7763679623603821,0.2374478429555893,0.2275516092777252,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.5568348169326782,0.3592920899391174,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7398748397827148,0.2044426202774047,0.1963454931974411,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.5291145443916321,0.0784161761403083,0.3650069534778595,284.8663024902344,284.95001220703125,295.6088256835937,293.1591796875,295.60955810546875,297.1189880371094,284.8797912597656,1.0,0.3345605432987213,1.0,1.0,0.0,1.0,-1.5283390283584597,1.5283371210098269,1.91528442883282e-06,1.17030131816864,0.7741197943687439,0.7741197943687439,0.0,79.2814712524414,71.0,35995.19921875,0.0,409.8057861328125,1.0,281.45928955078125,284.1158447265625,296.188232421875,298.6152648925781,293.1499938964844,293.1499938964844,281.75,42837.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591097950935364,1.0,0.0,0.0,3.224975347518921,3.224996566772461,6.939786203474796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.4033203125,0.0,1154.9249267578125,1895.4371337890625,0.0,2104.769287109375,0.8175168633460999,1.0,0.0,3.0,1.0,0.0
17786100,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6464003920555115,0.1359644830226898,0.1247713863849639,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7759016156196594,0.2367136925458908,0.2267169207334518,296.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.5540109276771545,0.3586086928844452,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7394532561302185,0.2037984579801559,0.1956140249967575,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.528806746006012,0.0781911388039588,0.3637885749340057,285.0124816894531,284.95001220703125,295.5987548828125,293.138916015625,295.5994873046875,297.1185913085937,285.0277099609375,1.0,0.3333605825901031,1.0,1.0,0.0,1.0,-1.523646116256714,1.523644208908081,1.904427904264594e-06,1.1666749715805054,0.8665576577186584,0.8665576577186584,0.0,78.95506286621094,71.0,35481.1796875,0.0,406.4534606933594,1.0,281.6910095214844,284.2642822265625,296.09283447265625,298.3876953125,293.1499938964844,293.1499938964844,281.75,34678.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505472898483276,1.0,0.0,0.0,3.2839395999908447,3.2839598655700684,7.195874900389754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.333984375,0.0,1153.8704833984375,1895.4371337890625,0.0,2030.1878662109373,0.8260461091995239,1.0,0.0,3.0,1.0,0.0
17786160,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6478524208068848,0.1357270181179046,0.1244829893112182,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7775644659996033,0.2361187040805816,0.2260727286338806,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.551979124546051,0.3553421795368194,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7408918738365173,0.2032778412103653,0.1950430572032928,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.5301618576049805,0.0780369490385055,0.3627611994743347,285.0135498046875,284.95001220703125,295.58868408203125,293.11883544921875,295.58941650390625,297.1190490722656,285.0059509277344,1.0,0.3311358690261841,1.0,1.0,0.0,1.0,-1.5166882276535034,1.5166863203048706,1.88829858416284e-06,1.1611990928649902,0.8919997215270996,0.8919997215270996,0.0,77.68344116210938,59.0,35435.53125,0.0,399.4823913574219,1.0,281.7393493652344,284.2285461425781,296.07769775390625,298.4066467285156,293.1499938964844,293.1499938964844,282.04998779296875,31941.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746253252029419,1.0,0.0,0.0,3.4090256690979004,3.4090466499328613,7.754500757073401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.96826171875,0.0,1252.87548828125,1895.4371337890625,0.0,1993.125244140625,0.8481285572052002,1.0,0.0,3.0,1.0,0.0
17786220,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.6541979908943176,0.1353134512901306,0.1239288598299026,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.78508460521698,0.2350057363510131,0.2248237282037735,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.9990000128746032,0.5498738288879395,0.3435500562191009,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.7474718689918518,0.2023117989301681,0.1939344406127929,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.5364546179771423,0.0778726711869239,0.361003577709198,285.0988464355469,284.95001220703125,295.56854248046875,293.07928466796875,295.5693054199219,297.1212158203125,285.0907897949219,1.0,0.3240773677825928,1.0,1.0,0.0,1.0,-1.496929407119751,1.4969274997711182,1.84291332061548e-06,1.145587921142578,1.0,1.0,0.0,73.28204345703125,62.0,34526.5,0.0,377.9749450683594,1.0,282.04107666015625,284.3143005371094,296.0347595214844,298.2970886230469,293.1499938964844,293.1499938964844,281.75,29825.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341211438179016,1.0,0.0,0.0,3.639284133911133,3.639307022094727,8.83741449797526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.517578125,0.0,1475.2139892578125,1895.4371337890625,0.0,1889.725830078125,0.8980787992477417,1.0,0.0,3.0,1.0,0.0
17786280,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.6541979908943176,0.1353134512901306,0.1239288598299026,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.78508460521698,0.2350057363510131,0.2248237282037735,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.9990000128746032,0.5498738288879395,0.3435500562191009,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.7474718689918518,0.2023117989301681,0.1939344406127929,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.5364546179771423,0.0778726711869239,0.361003577709198,285.0988464355469,284.95001220703125,295.56854248046875,293.07928466796875,295.5693054199219,297.1212158203125,285.0907897949219,1.0,0.3240773677825928,1.0,1.0,0.0,1.0,-1.496929407119751,1.4969274997711182,1.84291332061548e-06,1.145587921142578,1.0,1.0,0.0,73.28204345703125,62.0,34526.5,0.0,377.9749450683594,1.0,282.04107666015625,284.3143005371094,296.0347595214844,298.2970886230469,293.1499938964844,293.1499938964844,281.75,29825.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341211438179016,1.0,0.0,0.0,3.639284133911133,3.639307022094727,8.83741449797526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.517578125,0.0,1475.2139892578125,1895.4371337890625,0.0,1889.725830078125,0.8980787992477417,1.0,0.0,3.0,1.0,0.0
