time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17786340,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.6573827266693115,0.1342884749174118,0.123127706348896,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7888484001159668,0.2332087904214859,0.2232811003923416,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.9990000128746032,0.5475536584854126,0.3364634811878204,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.7507935762405396,0.2007577568292617,0.1925883293151855,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.5402737855911255,0.0776029899716377,0.3596948981285095,284.8350524902344,284.95001220703125,295.5484619140625,293.04071044921875,295.5492248535156,297.12225341796875,284.83660888671875,1.0,0.3199606537818908,1.0,1.0,0.0,1.0,-1.482416033744812,1.4824142456054688,1.8099490262102336e-06,1.1340419054031372,0.8382360339164734,0.8382360339164734,0.0,70.6555404663086,65.0,34644.296875,0.0,364.0257873535156,1.0,281.7579650878906,284.0638427734375,296.0823974609375,298.43280029296875,293.1499938964844,293.1499938964844,282.04998779296875,39534.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480093240737915,1.0,0.0,0.0,3.5847713947296143,3.5847954750061035,8.574646699344157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.02587890625,0.0,1487.7723388671875,1895.4371337890625,0.0,2008.2537841796875,0.8915386199951172,1.0,0.0,3.0,1.0,0.0
17786400,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.6573827266693115,0.1342884749174118,0.123127706348896,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7888484001159668,0.2332087904214859,0.2232811003923416,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.9990000128746032,0.5475536584854126,0.3364634811878204,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.7507935762405396,0.2007577568292617,0.1925883293151855,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.5402737855911255,0.0776029899716377,0.3596948981285095,284.8350524902344,284.95001220703125,295.5484619140625,293.04071044921875,295.5492248535156,297.12225341796875,284.83660888671875,1.0,0.3199606537818908,1.0,1.0,0.0,1.0,-1.482416033744812,1.4824142456054688,1.8099490262102336e-06,1.1340419054031372,0.8382360339164734,0.8382360339164734,0.0,70.6555404663086,65.0,34644.296875,0.0,364.0257873535156,1.0,281.7579650878906,284.0638427734375,296.0823974609375,298.43280029296875,293.1499938964844,293.1499938964844,282.04998779296875,39534.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480093240737915,1.0,0.0,0.0,3.5847713947296143,3.5847954750061035,8.574646699344157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.02587890625,0.0,1487.7723388671875,1895.4371337890625,0.0,2008.2537841796875,0.8915386199951172,1.0,0.0,3.0,1.0,0.0
17786460,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6576080918312073,0.1337739676237106,0.1224912926554679,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7891388535499573,0.2322156280279159,0.2221415191888809,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.5461302995681763,0.3343871235847473,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7510361075401306,0.1998908370733261,0.1915924400091171,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.5410111546516418,0.0774599090218544,0.358656495809555,285.01104736328125,284.95001220703125,295.5356140136719,293.0166931152344,295.536376953125,297.1229248046875,285.0209045410156,1.0,0.3183607161045074,1.0,1.0,0.0,1.0,-1.475346565246582,1.4753447771072388,1.7940396901394706e-06,1.1284254789352417,0.9404110312461852,0.9404110312461852,0.0,69.84486389160156,65.0,33854.05078125,0.0,358.4938659667969,1.0,282.0198974609375,284.2598571777344,295.9642028808594,298.1752319335937,293.1499938964844,293.1499938964844,282.04998779296875,33906.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369751334190369,1.0,0.0,0.0,3.606777667999268,3.60680103302002,8.680246423864446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.126953125,0.0,1470.135498046875,1895.4371337890625,0.0,1913.86865234375,0.8962218761444092,1.0,0.0,3.0,1.0,0.0
17786520,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.6578059792518616,0.1336139738559723,0.122301660478115,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7892586588859558,0.2318051308393478,0.2216997295618057,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.5454798340797424,0.3335744142532348,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7511346936225891,0.1995328664779663,0.1912049204111099,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.5414126515388489,0.0774435698986053,0.3584269881248474,285.01837158203125,284.95001220703125,295.52838134765625,293.0034484863281,295.5291442871094,297.1240234375,285.0136108398437,1.0,0.3177827596664428,1.0,1.0,0.0,1.0,-1.472870707511902,1.4728689193725586,1.7884942735690856e-06,1.1264630556106567,0.9617940783500672,0.9617940783500672,0.0,69.53428649902344,68.0,33832.32421875,0.0,356.5003967285156,1.0,282.0423583984375,284.2436828613281,295.9574890136719,298.1893005371094,293.1499938964844,293.1499938964844,281.75,32480.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339783906936646,1.0,0.0,0.0,3.678512096405029,3.67853569984436,9.028959198076336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.2880859375,0.0,1538.5806884765625,1895.4371337890625,0.0,1888.5211181640625,0.9092623591423036,1.0,0.0,3.0,1.0,0.0
17786580,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.656548023223877,0.1326433271169662,0.1215827688574791,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.7875606417655945,0.2300852239131927,0.2202540785074234,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.9990000128746032,0.541751503944397,0.3334873914718628,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.7496094703674316,0.198037564754486,0.1899470090866089,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.5409435033798218,0.0771753340959549,0.3575833737850189,284.8295593261719,284.95001220703125,295.50836181640625,292.9676818847656,295.5091247558594,297.1247253417969,284.8398742675781,1.0,0.3171420097351074,1.0,1.0,0.0,1.0,-1.4676446914672852,1.467642903327942,1.7768730913303443e-06,1.122367024421692,0.797122597694397,0.797122597694397,0.0,69.41278076171875,71.0,33836.7734375,0.0,353.6446228027344,1.0,281.75787353515625,284.0868530273437,295.9926452636719,298.2895812988281,293.1499938964844,293.1499938964844,282.04998779296875,43606.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441137433052063,1.0,0.0,0.0,3.457878589630127,3.457902193069458,7.978344456205377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.29248046875,0.0,1383.6597900390625,1895.4371337890625,0.0,1974.7469482421875,0.8676368594169617,1.0,0.0,3.0,1.0,0.0
17786640,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.656548023223877,0.1326433271169662,0.1215827688574791,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.7875606417655945,0.2300852239131927,0.2202540785074234,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.9990000128746032,0.541751503944397,0.3334873914718628,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.7496094703674316,0.198037564754486,0.1899470090866089,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.5409435033798218,0.0771753340959549,0.3575833737850189,284.8295593261719,284.95001220703125,295.50836181640625,292.9676818847656,295.5091247558594,297.1247253417969,284.8398742675781,1.0,0.3171420097351074,1.0,1.0,0.0,1.0,-1.4676446914672852,1.467642903327942,1.7768730913303443e-06,1.122367024421692,0.797122597694397,0.797122597694397,0.0,69.41278076171875,71.0,33836.7734375,0.0,353.6446228027344,1.0,281.75787353515625,284.0868530273437,295.9926452636719,298.2895812988281,293.1499938964844,293.1499938964844,282.04998779296875,43606.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441137433052063,1.0,0.0,0.0,3.457878589630127,3.457902193069458,7.978344456205377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.29248046875,0.0,1383.6597900390625,1895.4371337890625,0.0,1974.7469482421875,0.8676368594169617,1.0,0.0,3.0,1.0,0.0
17786700,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6551476716995239,0.1322911977767944,0.121158555150032,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7858235836029053,0.2293775379657745,0.2194562703371048,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.5398668646812439,0.3344278335571289,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7480595707893372,0.1974178701639175,0.1892516762018203,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.5398883819580078,0.0770524814724922,0.3569017946720123,284.99468994140625,284.95001220703125,295.49835205078125,292.950439453125,295.4991149902344,297.125,285.017822265625,1.0,0.3172490894794464,1.0,1.0,0.0,1.0,-1.4656522274017334,1.46565043926239,1.7724485132930567e-06,1.1207985877990725,0.8910335898399353,0.8910335898399353,0.0,69.68484497070312,71.0,33212.51171875,0.0,353.3545227050781,1.0,281.9965209960937,284.2761535644531,295.8930358886719,298.0478210449219,293.1499938964844,293.1499938964844,282.04998779296875,36245.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340684533119202,1.0,0.0,0.0,3.462219476699829,3.462241649627685,7.998388014129887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.2607421875,0.0,1335.8563232421875,1895.4371337890625,0.0,1889.28076171875,0.8672049641609192,1.0,0.0,3.0,1.0,0.0
17786760,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.6540626883506775,0.1321204453706741,0.1209624707698822,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7842933535575867,0.2288795262575149,0.2189311683177948,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.5381912589073181,0.3355329930782318,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7466991543769836,0.1969826370477676,0.1887932121753692,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.5389957427978516,0.0770122334361076,0.3566488027572632,285.0276184082031,284.95001220703125,295.4883728027344,292.9336853027344,295.4891357421875,297.1261901855469,285.0230407714844,1.0,0.3176256418228149,1.0,1.0,0.0,1.0,-1.46525776386261,1.4652559757232666,1.7715902913550965e-06,1.1205044984817505,0.937801957130432,0.937801957130432,0.0,70.0407943725586,74.0,33301.20703125,0.0,354.0506591796875,1.0,282.04119873046875,284.2627258300781,295.8817443847656,298.0735168457031,293.1499938964844,293.1499938964844,281.75,32312.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286531925201416,1.0,0.0,0.0,3.587512731552124,3.5875353813171387,8.587765591983043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.22705078125,0.0,1437.6383056640625,1895.4371337890625,0.0,1843.795654296875,0.8887326717376709,1.0,0.0,3.0,1.0,0.0
17786820,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.6505575180053711,0.1312115788459777,0.120357260107994,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7797660827636719,0.2272615134716034,0.2176437824964523,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9990000128746032,0.5327875018119812,0.3392632603645324,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.7427092790603638,0.1955760270357132,0.1876794099807739,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.5360159873962402,0.0766755267977714,0.3557898998260498,284.8471984863281,284.95001220703125,295.4684143066406,292.9017028808594,295.4691772460937,297.1259765625,284.8585205078125,1.0,0.3189899027347564,1.0,1.0,0.0,1.0,-1.465096354484558,1.4650945663452148,1.7713142597131082e-06,1.120457410812378,0.788661539554596,0.788661539554596,0.0,71.27245330810547,62.0,33407.734375,0.0,357.04296875,1.0,281.7580261230469,284.1142578125,295.9305114746094,298.19580078125,293.1499938964844,293.1499938964844,282.04998779296875,43186.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395452260971069,1.0,0.0,0.0,3.373335361480713,3.3733580112457275,7.592981887682981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.65673828125,0.0,1296.2947998046875,1895.4371337890625,0.0,1935.7069091796875,0.8493072986602783,1.0,0.0,3.0,1.0,0.0
17786880,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.6505575180053711,0.1312115788459777,0.120357260107994,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7797660827636719,0.2272615134716034,0.2176437824964523,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9990000128746032,0.5327875018119812,0.3392632603645324,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.7427092790603638,0.1955760270357132,0.1876794099807739,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.5360159873962402,0.0766755267977714,0.3557898998260498,284.8471984863281,284.95001220703125,295.4684143066406,292.9017028808594,295.4691772460937,297.1259765625,284.8585205078125,1.0,0.3189899027347564,1.0,1.0,0.0,1.0,-1.465096354484558,1.4650945663452148,1.7713142597131082e-06,1.120457410812378,0.788661539554596,0.788661539554596,0.0,71.27245330810547,62.0,33407.734375,0.0,357.04296875,1.0,281.7580261230469,284.1142578125,295.9305114746094,298.19580078125,293.1499938964844,293.1499938964844,282.04998779296875,43186.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395452260971069,1.0,0.0,0.0,3.373335361480713,3.3733580112457275,7.592981887682981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.65673828125,0.0,1296.2947998046875,1895.4371337890625,0.0,1935.7069091796875,0.8493072986602783,1.0,0.0,3.0,1.0,0.0
17786940,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.6524428725242615,0.1306812316179275,0.1196621507406234,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7819324731826782,0.2260695993900299,0.2162686437368393,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9990000128746032,0.5287296175956726,0.3343888819217682,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7445809245109558,0.1945322155952453,0.1864679157733917,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.5380889177322388,0.0764101296663284,0.3539839386940002,285.0278015136719,284.95001220703125,295.4485168457031,292.8720092773437,295.44927978515625,297.1262512207031,285.02069091796875,1.0,0.3152035474777221,1.0,1.0,0.0,1.0,-1.453144669532776,1.4531428813934326,1.7449821143600277e-06,1.1110954284667969,0.9247807264328004,0.9247807264328004,0.0,69.45349884033203,50.0,32788.78515625,0.0,346.7371826171875,1.0,282.0408020019531,284.2671203613281,295.8233947753906,297.9875183105469,293.1499938964844,293.1499938964844,281.75,31945.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250039577484131,1.0,0.0,0.0,3.527299404144287,3.5273213386535645,8.30190799661068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.46337890625,0.0,1371.5753173828125,1895.4371337890625,0.0,1813.3876953125,0.8747704029083252,1.0,0.0,3.0,1.0,0.0
17787000,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.6524428725242615,0.1306812316179275,0.1196621507406234,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7819324731826782,0.2260695993900299,0.2162686437368393,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9990000128746032,0.5287296175956726,0.3343888819217682,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7445809245109558,0.1945322155952453,0.1864679157733917,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.5380889177322388,0.0764101296663284,0.3539839386940002,285.0278015136719,284.95001220703125,295.4485168457031,292.8720092773437,295.44927978515625,297.1262512207031,285.02069091796875,1.0,0.3152035474777221,1.0,1.0,0.0,1.0,-1.453144669532776,1.4531428813934326,1.7449821143600277e-06,1.1110954284667969,0.9247807264328004,0.9247807264328004,0.0,69.45349884033203,50.0,32788.78515625,0.0,346.7371826171875,1.0,282.0408020019531,284.2671203613281,295.8233947753906,297.9875183105469,293.1499938964844,293.1499938964844,281.75,31945.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250039577484131,1.0,0.0,0.0,3.527299404144287,3.5273213386535645,8.30190799661068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.46337890625,0.0,1371.5753173828125,1895.4371337890625,0.0,1813.3876953125,0.8747704029083252,1.0,0.0,3.0,1.0,0.0
17787060,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.6592272520065308,0.1297565549612045,0.1188421323895454,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7901265025138855,0.2244319468736648,0.2147566527128219,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9990000128746032,0.5259736180305481,0.3220942914485931,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7517983913421631,0.1931092888116836,0.1851322054862976,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.5452153086662292,0.0760760903358459,0.351985216140747,284.835693359375,284.95001220703125,295.4286804199219,292.8448486328125,295.4294738769531,297.1259765625,284.8481140136719,1.0,0.307756096124649,1.0,1.0,0.0,1.0,-1.4315884113311768,1.431586742401123,1.6979671499939286e-06,1.094038009643555,0.7622360587120056,0.7622360587120056,0.0,65.1218032836914,53.0,32398.970703125,0.0,325.9579467773437,1.0,281.7586975097656,284.1242370605469,295.8662414550781,298.0805358886719,293.1499938964844,293.1499938964844,282.04998779296875,44785.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345871329307556,1.0,0.0,0.0,3.255797863006592,3.255819797515869,7.073073788887996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.82568359375,0.0,1195.8687744140625,1895.4371337890625,0.0,1893.6595458984373,0.8251399993896484,1.0,0.0,3.0,1.0,0.0
17787120,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.6592272520065308,0.1297565549612045,0.1188421323895454,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7901265025138855,0.2244319468736648,0.2147566527128219,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9990000128746032,0.5259736180305481,0.3220942914485931,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7517983913421631,0.1931092888116836,0.1851322054862976,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.5452153086662292,0.0760760903358459,0.351985216140747,284.835693359375,284.95001220703125,295.4286804199219,292.8448486328125,295.4294738769531,297.1259765625,284.8481140136719,1.0,0.307756096124649,1.0,1.0,0.0,1.0,-1.4315884113311768,1.431586742401123,1.6979671499939286e-06,1.094038009643555,0.7622360587120056,0.7622360587120056,0.0,65.1218032836914,53.0,32398.970703125,0.0,325.9579467773437,1.0,281.7586975097656,284.1242370605469,295.8662414550781,298.0805358886719,293.1499938964844,293.1499938964844,282.04998779296875,44785.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345871329307556,1.0,0.0,0.0,3.255797863006592,3.255819797515869,7.073073788887996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.82568359375,0.0,1195.8687744140625,1895.4371337890625,0.0,1893.6595458984373,0.8251399993896484,1.0,0.0,3.0,1.0,0.0
17787180,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6636439561843872,0.129278153181076,0.1181496009230613,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.795247495174408,0.2232886254787445,0.2133782804012298,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.5256844758987427,0.31405970454216,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7563610672950745,0.1921136975288391,0.1839178502559662,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.5501691102981567,0.0760220289230346,0.3507582247257232,285.013427734375,284.95001220703125,295.4089050292969,292.8204345703125,295.4096984863281,297.1282958984375,285.0065612792969,1.0,0.3032669723033905,1.0,1.0,0.0,1.0,-1.416517734527588,1.4165160655975342,1.6654685168759895e-06,1.081984281539917,0.8882817029953003,0.8882817029953003,0.0,62.35487747192383,56.0,31768.85546875,0.0,312.3883056640625,1.0,282.039306640625,284.2743225097656,295.7565002441406,297.8570251464844,293.1499938964844,293.1499938964844,282.3500061035156,32274.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166699171066284,1.0,0.0,0.0,3.4033021926879883,3.403323173522949,7.728484092694998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.35693359375,0.0,1249.641845703125,1895.4371337890625,0.0,1744.7099609375,0.8472604155540466,1.0,0.0,3.0,1.0,0.0
17787240,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6636439561843872,0.129278153181076,0.1181496009230613,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.795247495174408,0.2232886254787445,0.2133782804012298,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.5256844758987427,0.31405970454216,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7563610672950745,0.1921136975288391,0.1839178502559662,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.5501691102981567,0.0760220289230346,0.3507582247257232,285.013427734375,284.95001220703125,295.4089050292969,292.8204345703125,295.4096984863281,297.1282958984375,285.0065612792969,1.0,0.3032669723033905,1.0,1.0,0.0,1.0,-1.416517734527588,1.4165160655975342,1.6654685168759895e-06,1.081984281539917,0.8882817029953003,0.8882817029953003,0.0,62.35487747192383,56.0,31768.85546875,0.0,312.3883056640625,1.0,282.039306640625,284.2743225097656,295.7565002441406,297.8570251464844,293.1499938964844,293.1499938964844,282.3500061035156,32274.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166699171066284,1.0,0.0,0.0,3.4033021926879883,3.403323173522949,7.728484092694998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.35693359375,0.0,1249.641845703125,1895.4371337890625,0.0,1744.7099609375,0.8472604155540466,1.0,0.0,3.0,1.0,0.0
17787300,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.6651548743247986,0.1291176825761795,0.117960974574089,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.796838641166687,0.2228181213140487,0.2128802090883255,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.9990000128746032,0.5255924463272095,0.3115072250366211,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7577924728393555,0.1917078644037246,0.1834824532270431,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.552061915397644,0.0760862603783607,0.3507938385009765,285.0975341796875,284.95001220703125,295.3990478515625,292.8093566894531,295.3998413085937,297.1302795410156,285.1170349121094,1.0,0.3018544912338257,1.0,1.0,0.0,1.0,-1.4121479988098145,1.4121463298797607,1.656148356232734e-06,1.0785155296325684,0.9739059805870056,0.9739059805870056,0.0,61.49760437011719,56.0,31064.908203125,0.0,308.3685913085937,1.0,282.293701171875,284.4007873535156,295.7151184082031,297.7073059082031,293.1499938964844,293.1499938964844,282.3500061035156,30400.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057380676269531,1.0,0.0,0.0,3.501936912536621,3.50195860862732,8.18295063709229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.42578125,0.0,1334.398193359375,1895.4371337890625,0.0,1656.3280029296875,0.8694881200790405,1.0,0.0,3.0,1.0,0.0
17787360,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.6662582159042358,0.1290328353643417,0.1178462728857994,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.7978930473327637,0.2224435359239578,0.2124788016080856,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.9990000128746032,0.5255236029624939,0.3097239732742309,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256103515625,0.7587466835975647,0.1913876682519912,0.1831343472003936,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.5536088943481445,0.076208546757698,0.3511420488357544,285.12548828125,284.95001220703125,295.3891906738281,292.799072265625,295.3899841308594,297.1327819824219,285.1210327148437,1.0,0.3009209632873535,1.0,1.0,0.0,1.0,-1.4093862771987915,1.4093847274780271,1.6502824564668115e-06,1.0763301849365234,1.0,1.0,0.0,60.90777206420898,59.0,31125.400390625,0.0,305.72442626953125,1.0,282.34063720703125,284.3881530761719,295.7392578125,297.7794189453125,293.1499938964844,293.1499938964844,282.04998779296875,29820.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011325359344482,1.0,0.0,0.0,3.6385247707366943,3.638547658920288,8.833727065393759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.9375,0.0,1474.34912109375,1895.4371337890625,0.0,1619.7021484375,0.8979395031929016,1.0,0.0,3.0,1.0,0.0
17787420,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.665800154209137,0.1281991750001907,0.1172986552119255,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.797127902507782,0.2209646552801132,0.2113183140754699,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9990000128746032,0.5231416821479797,0.3088948428630829,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7580550312995911,0.190115138888359,0.1821364313364029,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.5544019937515259,0.076165921986103,0.3514109551906585,284.86669921875,284.95001220703125,295.3695678710937,292.7809753417969,295.3703308105469,297.1346740722656,284.8642578125,1.0,0.3001952767372131,1.0,1.0,0.0,1.0,-1.4054654836654663,1.4054638147354126,1.6420235624536872e-06,1.0732743740081787,0.8776938915252686,0.8776938915252686,0.0,60.590614318847656,62.0,31673.287109375,0.0,303.2301330566406,1.0,282.0567626953125,284.1226806640625,295.833984375,297.9868469238281,293.1499938964844,293.1499938964844,282.3500061035156,36931.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172357439994812,1.0,0.0,0.0,3.662768840789795,3.6627931594848633,8.951840300142067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.31640625,0.0,1554.4119873046875,1895.4371337890625,0.0,1749.338134765625,0.9074432253837584,1.0,0.0,3.0,1.0,0.0
17787480,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.665800154209137,0.1281991750001907,0.1172986552119255,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.797127902507782,0.2209646552801132,0.2113183140754699,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9990000128746032,0.5231416821479797,0.3088948428630829,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7580550312995911,0.190115138888359,0.1821364313364029,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.5544019937515259,0.076165921986103,0.3514109551906585,284.86669921875,284.95001220703125,295.3695678710937,292.7809753417969,295.3703308105469,297.1346740722656,284.8642578125,1.0,0.3001952767372131,1.0,1.0,0.0,1.0,-1.4054654836654663,1.4054638147354126,1.6420235624536872e-06,1.0732743740081787,0.8776938915252686,0.8776938915252686,0.0,60.590614318847656,62.0,31673.287109375,0.0,303.2301330566406,1.0,282.0567626953125,284.1226806640625,295.833984375,297.9868469238281,293.1499938964844,293.1499938964844,282.3500061035156,36931.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172357439994812,1.0,0.0,0.0,3.662768840789795,3.6627931594848633,8.951840300142067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.31640625,0.0,1554.4119873046875,1895.4371337890625,0.0,1749.338134765625,0.9074432253837584,1.0,0.0,3.0,1.0,0.0
17787540,297.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.6630157232284546,0.0,0.1166010349988937,297.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.7937132120132446,0.0,0.2099748104810714,296.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.0,0.3107938170433044,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.7549619078636169,0.0,0.1809723079204559,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.5526509284973145,0.0,0.3508895337581634,285.0489807128906,294.1499938964844,295.3500061035156,292.7663879394531,295.35076904296875,297.1355895996094,285.04693603515625,0.0,0.0,1.0,1.0,0.0,1.0,-1.4032690525054932,1.4032673835754397,1.6374133338104002e-06,1.0715670585632324,0.0,0.0,0.0,61.130126953125,60.0,31044.9765625,0.0,303.55108642578125,0.0,282.34246826171875,284.3094482421875,295.73046875,297.7842102050781,293.1499938964844,293.1499938964844,278.1499938964844,32130.2734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.775033235549927,3.775057792663574,9.509000165053294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1646.8282470703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,297.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.6630157232284546,0.0,0.1166010349988937,297.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.7937132120132446,0.0,0.2099748104810714,296.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.0,0.3107938170433044,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.7549619078636169,0.0,0.1809723079204559,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.5526509284973145,0.0,0.3508895337581634,285.0489807128906,294.1499938964844,295.3500061035156,292.7663879394531,295.35076904296875,297.1355895996094,285.04693603515625,0.0,0.0,1.0,1.0,0.0,1.0,-1.4032690525054932,1.4032673835754397,1.6374133338104002e-06,1.0715670585632324,0.0,0.0,0.0,61.130126953125,60.0,31044.9765625,0.0,303.55108642578125,0.0,282.34246826171875,284.3094482421875,295.73046875,297.7842102050781,293.1499938964844,293.1499938964844,278.1499938964844,32130.2734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.775033235549927,3.775057792663574,9.509000165053294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1646.8282470703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,297.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,0.0007685390301048,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,0.0008093151263892,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.3638484179973602,0.0,0.0005977564724162,297.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,0.0008093127398751,297.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,0.0038390331901609,288.2254333496094,294.1499938964844,295.3397216796875,292.7597045898437,294.2344665527344,296.9817810058594,284.6380615234375,0.0,0.0,0.7876254916191101,0.7876254916191101,0.2123744934797287,1.0,-0.0082399807870388,0.0082947639748454,-5.478312596096657e-05,-0.0103283710777759,0.0,0.0,0.0,-0.0433171018958091,60.0,2099.22802734375,0.0,-4.572413217829308e-06,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,4.963367246091366e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1804000702234085e-12,1.1804913600463318e-12,3.252831924173434e-18,4.121620059138742e-11,4.1216138141342284e-11,6.306920636727325e-17,0.0,0.0,-0.0,0.0,0.0,1.304575503456755e-21,3.478870917274854e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,0.0004967189161106,297.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,0.0008314552251249,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,0.0005559374112635,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,0.0007287788321264,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,0.0016634194180369,288.2169494628906,294.1499938964844,295.3307800292969,292.7540283203125,294.2918701171875,296.8357849121094,284.2846984863281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0083610108122229,0.0080746449530124,0.0002863663248717,-0.0104173170402646,0.0,0.0,0.0,-0.0443198420107364,60.0,1008.2396240234376,0.0,-1.795596290321555e-06,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.236651644414536e-24,5.059278557392174e-24,6.08294842543201e-27,-1.4277458939128393e-18,-1.4266639416716194e-18,-1.081869543352944e-21,0.0,0.0,-0.0,0.0,0.0,4.86166489212852e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,297.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,9.6003437647596e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,0.000102200974652,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,7.814401760697365e-05,297.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,0.000101833109511,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,0.0004766320635098,288.1982116699219,294.1499938964844,295.3213806152344,292.74810791015625,294.3054504394531,296.6399230957031,284.1342163085937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0010255568195134,0.00265499856323,-0.0016294418601319,-0.0140130324289202,0.0,0.0,0.0,-0.0071560158394277,60.0,454.0694274902344,0.0,-7.174843830171086e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9847548790470174e-30,-2.5226505615539128e-30,-1.1890902125234462e-30,-1.1296272481882511e-20,-6.317490146384314e-21,-4.978782335498201e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,9.44017738220282e-05,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.934593981597573e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,7.322116289287806e-05,297.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,9.936712740454824e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,0.0004717296687886,288.19024658203125,294.1499938964844,295.3121032714844,292.7424011230469,294.3145446777344,296.4684143066406,284.08819580078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010069491108879,0.000703094759956,0.0003038543218281,-0.0157825481146574,0.0,0.0,0.0,-0.0078750811517238,60.0,203.47525024414065,-0.0,-6.896447501958394e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6831707097129636e-34,4.457713350608125e-34,2.4238103470892753e-34,3.366721220525289e-21,1.6708751509435306e-21,1.695845867633367e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,297.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,9.442987357033417e-05,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.944220073521136e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,7.345283665927127e-05,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,9.9441189377103e-05,297.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,0.0004716932307928,288.18218994140625,294.1499938964844,295.302978515625,292.7368469238281,294.32342529296875,296.3196105957031,284.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007682760246,3.123703962160107e-08,0.0010076514445245,-0.01630768366158,0.0,0.0,0.0,-0.0080861970782279,60.0,97.1278076171875,-0.0,-6.902923388452109e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.33823865257399e-38,-6.483214404401441e-38,-3.494516631898685e-38,3.3482940356245016e-21,1.6745605071443316e-21,1.6737335284801705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.437230619369076e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.93794747046195e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,7.34014538465999e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,9.937915456248449e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,0.0004714112146757,288.1739807128906,294.1499938964844,295.2939453125,292.7314758300781,294.3321533203125,296.1898193359375,284.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055872844532,6.517201001088324e-09,0.0010055807651951,-0.016126187518239,0.0,0.0,0.0,-0.0080436812713742,60.0,54.39118957519531,-0.0,-6.894428850046097e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1427653640720787e-42,6.244185957031385e-42,3.367320209772536e-42,3.3488685787989922e-21,1.6744453965610416e-21,1.674423182237951e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.42608603509143e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.926204074872658e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,7.331457163672894e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.926175698637962e-05,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,0.0004708546621259,288.1571655273437,294.1499938964844,295.2762756347656,292.72125244140625,294.3490905761719,295.9779357910156,284.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043983347713,6.378448880184351e-09,0.0010043919319286,-0.0157624874264001,0.0,0.0,0.0,-0.0079748416319489,60.0,28.387170791625977,-0.0,-6.878143210542478e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3488851385671146e-21,1.674441963438382e-21,1.6744430741545366e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.42608603509143e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.926204074872658e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,7.331457163672894e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.926175698637962e-05,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,0.0004708546621259,288.1571655273437,294.1499938964844,295.2762756347656,292.72125244140625,294.3490905761719,295.9779357910156,284.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043983347713,6.378448880184351e-09,0.0010043919319286,-0.0157624874264001,0.0,0.0,0.0,-0.0079748416319489,60.0,28.387170791625977,-0.0,-6.878143210542478e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3488851385671146e-21,1.674441963438382e-21,1.6744430741545366e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.415153181180358e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.914690599543974e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,7.32295447960496e-05,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.914662223309278e-05,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,0.0004703084996435,288.1398620605469,294.1499938964844,295.2590637207031,292.71160888671875,294.36541748046875,295.81610107421875,284.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032326681539,6.242046879378904e-09,0.0010032264981418,-0.0154054220765829,0.0,0.0,0.0,-0.0079072676599025,60.0,23.834243774414062,-0.0,-6.862187262868248e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348884128825156e-21,1.674442064412578e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.415153181180358e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.914690599543974e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,7.32295447960496e-05,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.914662223309278e-05,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,0.0004703084996435,288.1398620605469,294.1499938964844,295.2590637207031,292.71160888671875,294.36541748046875,295.81610107421875,284.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032326681539,6.242046879378904e-09,0.0010032264981418,-0.0154054220765829,0.0,0.0,0.0,-0.0079072676599025,60.0,23.834243774414062,-0.0,-6.862187262868248e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348884128825156e-21,1.674442064412578e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.404875163454562e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.903866884997116e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,7.314959657378495e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,9.90383850876242e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,0.0004697950789704,288.1221008300781,294.1499938964844,295.2422180175781,292.7025756835937,294.381103515625,295.6904602050781,284.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021367343142,6.113906270144298e-09,0.0010021306807175,-0.0150697482749819,0.0,0.0,0.0,-0.0078437430784106,60.0,22.474767684936523,-0.0,-6.847203337656539e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
