time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17788320,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.404875163454562e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.903866884997116e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,7.314959657378495e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,9.90383850876242e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,0.0004697950789704,288.1221008300781,294.1499938964844,295.2422180175781,292.7025756835937,294.381103515625,295.6904602050781,284.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021367343142,6.113906270144298e-09,0.0010021306807175,-0.0150697482749819,0.0,0.0,0.0,-0.0078437430784106,60.0,22.474767684936523,-0.0,-6.847203337656539e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.395672532264145e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.89417458185926e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,7.3078008426819e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,9.894146205624564e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,0.0004693353257607,288.1039733886719,294.1499938964844,295.2257385253906,292.694091796875,294.3962097167969,295.59002685546875,284.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011553531512,5.999152730140622e-09,0.0010011494159698,-0.0147691406309604,0.0,0.0,0.0,-0.0077868541702628,60.0,21.673370361328125,-0.0,-6.833799659489159e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.395672532264145e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.89417458185926e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,7.3078008426819e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,9.894146205624564e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,0.0004693353257607,288.1039733886719,294.1499938964844,295.2257385253906,292.694091796875,294.3962097167969,295.59002685546875,284.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011553531512,5.999152730140622e-09,0.0010011494159698,-0.0147691406309604,0.0,0.0,0.0,-0.0077868541702628,60.0,21.673370361328125,-0.0,-6.833799659489159e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.39159290282987e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50799560546875,0.0,0.0,9.889878128888084e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,7.304627797566354e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,9.889850480249152e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,0.0004691315698437,288.0947570800781,294.1499938964844,295.2176208496094,292.6900329589844,294.403564453125,295.5480041503906,284.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007203090935,5.948288084312025e-09,0.0010007143719121,-0.0146358935162425,0.0,0.0,0.0,-0.0077616381458938,60.0,21.338132858276367,-0.0,-6.827862364389149e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.387919999426232e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.886009502224624e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,7.301770529011264e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,9.885982581181452e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,0.0004689480701927,288.08544921875,294.1499938964844,295.2095947265625,292.6860656738281,294.4107360839844,295.5102233886719,284.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003285715356,5.902481170494411e-09,0.0010003226343542,-0.014515895396471,0.0,0.0,0.0,-0.0077389297075569,60.0,21.02000999450684,-0.0,-6.82251766193076e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,9.38194862101227e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.879720892058684e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,7.29712555767037e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,9.879693243419752e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,0.0004686497559305,288.06658935546875,294.1499938964844,295.1936950683594,292.67852783203125,294.4247436523437,295.44482421875,284.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996915468946,5.827998084129149e-09,0.0009996857261285,-0.0143207749351859,0.0,0.0,0.0,-0.0077020050957798,60.0,20.4173641204834,-0.0,-6.813831276986093e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,9.38194862101227e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.879720892058684e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,7.29712555767037e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,9.879693243419752e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,0.0004686497559305,288.06658935546875,294.1499938964844,295.1936950683594,292.67852783203125,294.4247436523437,295.44482421875,284.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996915468946,5.827998084129149e-09,0.0009996857261285,-0.0143207749351859,0.0,0.0,0.0,-0.0077020050957798,60.0,20.4173641204834,-0.0,-6.813831276986093e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,9.37802906264551e-05,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,9.875591786112636e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,7.294076203834265e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.875564865069464e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,0.0004684539162553,288.04742431640625,294.1499938964844,295.17803955078125,292.6714172363281,294.4382019042969,295.39031982421875,284.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992731502279,5.779079881307325e-09,0.0009992673294618,-0.0141926249489188,0.0,0.0,0.0,-0.0076777534559369,60.0,19.85226058959961,-0.0,-6.808129882074354e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,9.37802906264551e-05,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,9.875591786112636e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,7.294076203834265e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.875564865069464e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,0.0004684539162553,288.04742431640625,294.1499938964844,295.17803955078125,292.6714172363281,294.4382019042969,295.39031982421875,284.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992731502279,5.779079881307325e-09,0.0009992673294618,-0.0141926249489188,0.0,0.0,0.0,-0.0076777534559369,60.0,19.85226058959961,-0.0,-6.808129882074354e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,9.376512753078714e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.873994713416324e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,7.292896771105006e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.87396779237315e-05,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,0.0004683781880885,288.0318908691406,294.1499938964844,295.1656494140625,292.6659851074219,294.4486083984375,295.3529052734375,284.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991109836846,5.760127042009344e-09,0.0009991051629185,-0.0141429752111434,0.0,0.0,0.0,-0.0076683578081429,60.0,19.425546646118164,-0.0,-6.805921515251613e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.376367961522192e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.873842645902188e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,7.292783993761986e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,9.873815724859014e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,0.0004683709703385,288.0279846191406,294.1499938964844,295.1625671386719,292.6646423339844,294.4511413574219,295.34423828125,284.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990953840315,5.7583107171410575e-09,0.0009990896796807,-0.0141382161527872,0.0,0.0,0.0,-0.0076674572192132,60.0,19.322036743164062,-0.0,-6.805709773516355e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.37710065045394e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,9.874613169813529e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,7.293352973647416e-05,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.874586976366118e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,0.0004684075247496,288.0082702636719,294.1499938964844,295.1472473144531,292.6582336425781,294.46356201171875,295.30487060546875,284.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991726838052,5.767359922970172e-09,0.0009991669794544,-0.014161922968924,0.0,0.0,0.0,-0.0076719429343938,60.0,18.827051162719727,-0.0,-6.806764218936223e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.37710065045394e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,9.874613169813529e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,7.293352973647416e-05,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.874586976366118e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,0.0004684075247496,288.0082702636719,294.1499938964844,295.1472473144531,292.6582336425781,294.46356201171875,295.30487060546875,284.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991726838052,5.767359922970172e-09,0.0009991669794544,-0.014161922968924,0.0,0.0,0.0,-0.0076719429343938,60.0,18.827051162719727,-0.0,-6.806764218936223e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,9.378436516271904e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.876018884824588e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,7.294391980394721e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,9.87599341897294e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,0.000468474230729,287.9983215332031,294.1499938964844,295.1396484375,292.6551208496094,294.4695739746094,295.2872314453125,284.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993147104978,5.783964862615676e-09,0.0009993088897317,-0.0142054222524166,0.0,0.0,0.0,-0.0076801744289696,60.0,18.59272766113281,-0.0,-6.808699026805698e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,9.380319534102456e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.878000855678692e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,7.295855903066695e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.877975389827044e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,0.0004685682652052,287.98834228515625,294.1499938964844,295.1320495605469,292.652099609375,294.4754638671875,295.2706298828125,284.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995147120207,5.8073812425618615e-09,0.0009995088912546,-0.0142667656764388,0.0,0.0,0.0,-0.0076917819678783,60.0,18.36626243591309,-0.0,-6.811428221453752e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.385890007251874e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,9.883866005111486e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,7.30018800823018e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.883840539259836e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,0.0004688464978244,287.9681701660156,294.1499938964844,295.1169128417969,292.6462097167969,294.48687744140625,295.2398986816406,284.8059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001077316701,5.876712005914442e-09,0.001000101910904,-0.0144483894109725,0.0,0.0,0.0,-0.0077261524274945,60.0,17.934093475341797,-0.0,-6.819512066158495e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.385890007251874e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,9.883866005111486e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,7.30018800823018e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.883840539259836e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,0.0004688464978244,287.9681701660156,294.1499938964844,295.1169128417969,292.6462097167969,294.48687744140625,295.2398986816406,284.8059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001077316701,5.876712005914442e-09,0.001000101910904,-0.0144483894109725,0.0,0.0,0.0,-0.0077261524274945,60.0,17.934093475341797,-0.0,-6.819512066158495e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,9.39382953220047e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.892226808005944e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,7.306362385861576e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.892201342154294e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,0.000469243095722,287.94781494140625,294.1499938964844,295.1017761230469,292.6405334472656,294.49786376953125,295.2120361328125,284.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009530233219,5.975563155402597e-09,0.0010009470861405,-0.014707344584167,0.0,0.0,0.0,-0.0077751572243869,60.0,17.531118392944336,-0.0,-6.831045595845353e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,9.39382953220047e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.892226808005944e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,7.306362385861576e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.892201342154294e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,0.000469243095722,287.94781494140625,294.1499938964844,295.1017761230469,292.6405334472656,294.49786376953125,295.2120361328125,284.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009530233219,5.975563155402597e-09,0.0010009470861405,-0.014707344584167,0.0,0.0,0.0,-0.0077751572243869,60.0,17.531118392944336,-0.0,-6.831045595845353e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.403880540048704e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,9.902809688355774e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,7.314178947126493e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.902784222504124e-05,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,0.0004697451367974,287.92730712890625,294.1499938964844,295.0866394042969,292.6350402832031,294.50836181640625,295.1863708496094,284.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020232293754,6.1007128238088634e-09,0.0010020171757787,-0.0150351868942379,0.0,0.0,0.0,-0.0078371986746788,60.0,17.155611038208008,-0.0,-6.845662170462674e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.403880540048704e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,9.902809688355774e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,7.314178947126493e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.902784222504124e-05,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,0.0004697451367974,287.92730712890625,294.1499938964844,295.0866394042969,292.6350402832031,294.50836181640625,295.1863708496094,284.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020232293754,6.1007128238088634e-09,0.0010020171757787,-0.0150351868942379,0.0,0.0,0.0,-0.0078371986746788,60.0,17.155611038208008,-0.0,-6.845662170462674e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,9.415799286216496e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.91535998764448e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.323448517126963e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.91533524938859e-05,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,0.0004703404847532,287.9066467285156,294.1499938964844,295.07147216796875,292.629638671875,294.5184020996094,295.1624450683594,284.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032925056293,6.249139872238629e-09,0.0010032862192019,-0.015424002893269,0.0,0.0,0.0,-0.0079107796773314,60.0,16.80567741394043,-0.0,-6.863017176783617e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,9.415799286216496e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.91535998764448e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.323448517126963e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.91533524938859e-05,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,0.0004703404847532,287.9066467285156,294.1499938964844,295.07147216796875,292.629638671875,294.5184020996094,295.1624450683594,284.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032925056293,6.249139872238629e-09,0.0010032862192019,-0.015424002893269,0.0,0.0,0.0,-0.0079107796773314,60.0,16.80567741394043,-0.0,-6.863017176783617e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,9.422353468835354e-05,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.922261233441532e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,7.32854605303146e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.922237222781403e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,0.000470667873742,287.896240234375,294.1499938964844,295.0638427734375,292.6269836425781,294.52325439453125,295.1510314941406,284.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003990531899,6.3307670217227505e-09,0.0010039842454716,-0.0156378280371427,0.0,0.0,0.0,-0.0079512456431984,60.0,16.639942169189453,-0.0,-6.872571134408646e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.429263445781544e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.929537918651477e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,7.333920802921057e-05,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.929513180395588e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,0.0004710130160674,287.8858337402344,294.1499938964844,295.0561828613281,292.62432861328125,294.52801513671875,295.139892578125,284.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047266259789,6.416825737431964e-09,0.0010047201067209,-0.0158632583916187,0.0,0.0,0.0,-0.0079939095303416,60.0,16.479854583740234,-0.0,-6.882650183115403e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.443941235076636e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.944993507815524e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.345336052821949e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.944969497155398e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0004717461997643,287.8648986816406,294.1499938964844,295.0407409667969,292.6190795898437,294.5372009277344,295.11834716796875,285.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062898509204,6.599632396131483e-09,0.0010062833316624,-0.0163421146571636,0.0,0.0,0.0,-0.0080845337361097,60.0,16.17572021484375,-0.0,-6.904085836367815e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.443941235076636e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.944993507815524e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.345336052821949e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.944969497155398e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0004717461997643,287.8648986816406,294.1499938964844,295.0407409667969,292.6190795898437,294.5372009277344,295.11834716796875,285.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062898509204,6.599632396131483e-09,0.0010062833316624,-0.0163421146571636,0.0,0.0,0.0,-0.0080845337361097,60.0,16.17572021484375,-0.0,-6.904085836367815e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.45940992096439e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.961281466530636e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,7.35736612114124e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.961257455870508e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.0004725188482552,287.8438720703125,294.1499938964844,295.025146484375,292.61383056640625,294.5459289550781,295.0976257324219,285.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079374769702,6.7922858448810075e-09,0.0010079306084662,-0.0168467499315738,0.0,0.0,0.0,-0.0081800408661365,60.0,15.89195728302002,-0.0,-6.926712359245357e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.45940992096439e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.961281466530636e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,7.35736612114124e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.961257455870508e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.0004725188482552,287.8438720703125,294.1499938964844,295.025146484375,292.61383056640625,294.5459289550781,295.0976257324219,285.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079374769702,6.7922858448810075e-09,0.0010079306084662,-0.0168467499315738,0.0,0.0,0.0,-0.0081800408661365,60.0,15.89195728302002,-0.0,-6.926712359245357e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.473369573242962e-05,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.975981083698572e-05,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,7.368224032688886e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.975957800634204e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.000473216176033,287.8252868652344,294.1499938964844,295.0111999511719,292.6091613769531,294.55328369140625,295.0799255371094,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094244498759,6.966158316856763e-09,0.0010094174649566,-0.0173021797090768,0.0,0.0,0.0,-0.0082662366330623,60.0,15.657814979553224,-0.0,-6.947164621351476e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,9.475280967308208e-05,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,9.977994341170417e-05,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,7.369710510829464e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,9.977970330510288e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0004733116365969,287.82275390625,294.1499938964844,295.0093078613281,292.6085205078125,294.55426025390625,295.0775451660156,285.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096280602738,6.9899646071291954e-09,0.0010096210753545,-0.0173645373433828,0.0,0.0,0.0,-0.0082780392840504,60.0,15.626805305480955,-0.0,-6.94996771244405e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.491142554907128e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.994696301873772e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,7.38204616936855e-05,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.994672291213648e-05,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0004741039301734,287.80157470703125,294.1499938964844,294.9931945800781,292.6031188964844,294.5621337890625,295.05792236328125,285.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113175958395,7.1875181362202065e-09,0.0010113103780895,-0.0178819801658391,0.0,0.0,0.0,-0.0083759743720293,60.0,15.378613471984863,-0.0,-6.973246513553022e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.491142554907128e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.994696301873772e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,7.38204616936855e-05,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.994672291213648e-05,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0004741039301734,287.80157470703125,294.1499938964844,294.9931945800781,292.6031188964844,294.5621337890625,295.05792236328125,285.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113175958395,7.1875181362202065e-09,0.0010113103780895,-0.0178819801658391,0.0,0.0,0.0,-0.0083759743720293,60.0,15.378613471984863,-0.0,-6.973246513553022e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.498983126832172e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,0.0001000295233097,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,7.388144877040759e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0001000292904791,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,0.0004744955804198,287.7909545898437,294.1499938964844,294.98504638671875,292.6003723144531,294.56591796875,295.0482482910156,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121527593582,7.285176018001492e-09,0.001012145425193,-0.0181377679109573,0.0,0.0,0.0,-0.0084243882447481,60.0,15.26019287109375,-0.0,-6.984768674556109e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.506658534519374e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.0001001103446469,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,7.394114072667435e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,0.0001001101118163,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,0.0004748789651785,287.78033447265625,294.1499938964844,294.976806640625,292.5975952148437,294.5696105957031,295.03863525390625,285.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129702277481,7.3807693290461884e-09,0.0010129628935828,-0.0183881428092718,0.0,0.0,0.0,-0.0084717776626348,60.0,15.14511013031006,-0.0,-6.996056356456394e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.52135305851698e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,0.0001002650824375,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,7.405542419292033e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,0.0001002648496069,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,0.0004756129637826,287.7590637207031,294.1499938964844,294.9600524902344,292.5919189453125,294.57672119140625,295.0195617675781,285.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145354317501,7.563789594655645e-09,0.0010145278647542,-0.0188674964010715,0.0,0.0,0.0,-0.008562508970499,60.0,14.924150466918944,-0.0,-7.017693093303023e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.52135305851698e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,0.0001002650824375,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,7.405542419292033e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,0.0001002648496069,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,0.0004756129637826,287.7590637207031,294.1499938964844,294.9600524902344,292.5919189453125,294.57672119140625,295.0195617675781,285.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145354317501,7.563789594655645e-09,0.0010145278647542,-0.0188674964010715,0.0,0.0,0.0,-0.008562508970499,60.0,14.924150466918944,-0.0,-7.017693093303023e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.534897253615782e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.0001004076984827,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,7.416076550725847e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.000100407472928,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0004762895114254,287.73779296875,294.1499938964844,294.94293212890625,292.58599853515625,294.5834655761719,295.0006408691406,285.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159780504181,7.732475104660352e-09,0.0010159703670069,-0.0193092934787273,0.0,0.0,0.0,-0.0086461333557963,60.0,14.714296340942385,-0.0,-7.037664317977034e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.534897253615782e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.0001004076984827,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,7.416076550725847e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.000100407472928,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0004762895114254,287.73779296875,294.1499938964844,294.94293212890625,292.58599853515625,294.5834655761719,295.0006408691406,285.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159780504181,7.732475104660352e-09,0.0010159703670069,-0.0193092934787273,0.0,0.0,0.0,-0.0086461333557963,60.0,14.714296340942385,-0.0,-7.037664317977034e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
