time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17790660,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.546872752252966e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,0.0001005338053801,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,7.425390504067764e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,0.0001005335798254,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0004768877115566,287.71649169921875,294.1499938964844,294.92535400390625,292.5798645019531,294.5896911621094,294.9817810058594,285.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172536130994,7.881620689431657e-09,0.0010172456968575,-0.0196999032050371,0.0,0.0,0.0,-0.0087200719863176,60.0,14.517692565917969,-0.0,-7.055345463413687e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.546872752252966e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,0.0001005338053801,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,7.425390504067764e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,0.0001005335798254,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0004768877115566,287.71649169921875,294.1499938964844,294.92535400390625,292.5798645019531,294.5896911621094,294.9817810058594,285.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172536130994,7.881620689431657e-09,0.0010172456968575,-0.0196999032050371,0.0,0.0,0.0,-0.0087200719863176,60.0,14.517692565917969,-0.0,-7.055345463413687e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.557172597851604e-05,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,0.0001006422535283,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,7.433400605805218e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,0.0001006420352496,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,0.0004774021799676,287.6951904296875,294.1499938964844,294.9073181152344,292.57342529296875,294.595458984375,294.962890625,285.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183508275076,8.009883423198971e-09,0.0010183427948504,-0.0200358144938945,0.0,0.0,0.0,-0.008783658966422,60.0,14.332242965698242,-0.0,-7.070569552070084e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.557172597851604e-05,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,0.0001006422535283,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,7.433400605805218e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,0.0001006420352496,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,0.0004774021799676,287.6951904296875,294.1499938964844,294.9073181152344,292.57342529296875,294.595458984375,294.962890625,285.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183508275076,8.009883423198971e-09,0.0010183427948504,-0.0200358144938945,0.0,0.0,0.0,-0.008783658966422,60.0,14.332242965698242,-0.0,-7.070569552070084e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.56163858063519e-05,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.0001006892780424,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,7.43687414797023e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0001006890597636,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,0.0004776252317242,287.6845703125,294.1499938964844,294.89813232421875,292.570068359375,294.5981750488281,294.95343017578125,285.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188260348513,8.065488721342717e-09,0.0010188178857788,-0.0201814398169517,0.0,0.0,0.0,-0.0088112223893404,60.0,14.242904663085938,-0.0,-7.077174046798973e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.56548610702157e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,0.0001007297905744,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,7.439866021741182e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,0.0001007295722956,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.0004778174334205,287.6739501953125,294.1499938964844,294.8887939453125,292.5666198730469,294.60076904296875,294.94390869140625,285.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192358167842,8.113397065301342e-09,0.0010192276677116,-0.0203069075942039,0.0,0.0,0.0,-0.0088349739089608,60.0,14.155632019042969,-0.0,-7.08286762574062e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,9.571314876666293e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,0.0001007911632768,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,7.444398943334818e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,0.0001007909522741,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,0.0004781085881404,287.6527404785156,294.1499938964844,294.86968994140625,292.5594482421875,294.6056213378906,294.9247436523437,285.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198565432801,8.185955024941904e-09,0.0010198483942076,-0.0204969253391027,0.0,0.0,0.0,-0.0088709453120827,60.0,13.99956226348877,-0.0,-7.091494325095482e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,9.571314876666293e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,0.0001007911632768,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,7.444398943334818e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,0.0001007909522741,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,0.0004781085881404,287.6527404785156,294.1499938964844,294.86968994140625,292.5594482421875,294.6056213378906,294.9247436523437,285.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198565432801,8.185955024941904e-09,0.0010198483942076,-0.0204969253391027,0.0,0.0,0.0,-0.0088709453120827,60.0,13.99956226348877,-0.0,-7.091494325095482e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.575031435815616e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,0.0001008302933769,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,7.447289681294933e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,0.0001008300823741,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,0.0004782942123711,287.6316223144531,294.1499938964844,294.8500061035156,292.5518798828125,294.6100769042969,294.90533447265625,285.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020252238959,8.232197146185172e-09,0.0010202440898865,-0.0206180270761251,0.0,0.0,0.0,-0.0088938707485795,60.0,13.889533042907717,-0.0,-7.096994636413001e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.575031435815616e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,0.0001008302933769,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,7.447289681294933e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,0.0001008300823741,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,0.0004782942123711,287.6316223144531,294.1499938964844,294.8500061035156,292.5518798828125,294.6100769042969,294.90533447265625,285.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020252238959,8.232197146185172e-09,0.0010202440898865,-0.0206180270761251,0.0,0.0,0.0,-0.0088938707485795,60.0,13.889533042907717,-0.0,-7.096994636413001e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,9.576744923833758e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,0.0001008483304758,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,7.448621181538329e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,0.000100848119473,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,0.0004783797776326,287.61138916015625,294.1499938964844,294.8295593261719,292.543212890625,294.6138916015625,294.8861999511719,285.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204338468611,8.253479677478026e-09,0.0010204256977885,-0.0206737611442804,0.0,0.0,0.0,-0.0089044189080595,60.0,13.771103858947754,-0.0,-7.09952701072325e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,9.576808952260762e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,0.0001008490071399,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,7.448671385645866e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,0.0001008487961371,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,0.000478382979054,287.6105651855469,294.1499938964844,294.8286437988281,292.5428161621094,294.6140441894531,294.8853759765625,285.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204407153651,8.254277261698917e-09,0.0010204324498772,-0.0206758491694927,0.0,0.0,0.0,-0.0089048147201538,60.0,13.766228675842283,-0.0,-7.099622223449843e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884216308594,0.0,0.0,9.57831580308266e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,0.0001008648614515,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,7.44984281482175e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865295410156,0.0,0.0,0.0001008646577247,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925720214844,0.0,0.0,0.0004784582124557,287.589599609375,294.1499938964844,294.8046569824219,292.5313720703125,294.6174621582031,294.8643798828125,285.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206009028479,8.272987628288321e-09,0.00102059263736,-0.0207248479127883,0.0,0.0,0.0,-0.0089140906929969,60.0,13.646073341369627,-0.0,-7.101848353840978e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884216308594,0.0,0.0,9.57831580308266e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,0.0001008648614515,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,7.44984281482175e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865295410156,0.0,0.0,0.0001008646577247,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925720214844,0.0,0.0,0.0004784582124557,287.589599609375,294.1499938964844,294.8046569824219,292.5313720703125,294.6174621582031,294.8643798828125,285.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206009028479,8.272987628288321e-09,0.00102059263736,-0.0207248479127883,0.0,0.0,0.0,-0.0089140906929969,60.0,13.646073341369627,-0.0,-7.101848353840978e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,9.578905155649407e-05,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834777832031,0.0,0.0,0.0001008710678433,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880554199219,0.0,0.0,7.450301200151443e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,0.0001008708641165,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,0.0004784876655321,287.57916259765625,294.1499938964844,294.791748046875,292.5247802734375,294.6189880371094,294.853271484375,285.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206634178757,8.280303553931391e-09,0.0010206550359725,-0.0207440070807933,0.0,0.0,0.0,-0.0089177172631025,60.0,13.586482048034668,-0.0,-7.10271947923502e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,9.579415200278164e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,0.0001008764375001,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,7.450697739841416e-05,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756652832031,0.0,0.0,0.0001008762337733,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,0.0004785131604876,287.5687255859375,294.1499938964844,294.7782592773437,292.5177001953125,294.6203308105469,294.841796875,285.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020717434585,8.286628272458074e-09,0.0010207091690972,-0.0207605697214603,0.0,0.0,0.0,-0.0089208520948886,60.0,13.527239799499512,-0.0,-7.10347194399219e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,9.580230107530951e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,0.0001008850085781,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,7.45133074815385e-05,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,0.0001008848048513,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706298828125,0.0,0.0,0.0004785538185387,287.5479736328125,294.1499938964844,294.7495422363281,292.5019226074219,294.6226501464844,294.8177490234375,285.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208038147538,8.296714426592189e-09,0.001020795549266,-0.0207869838923215,0.0,0.0,0.0,-0.0089258532971143,60.0,13.40945816040039,-0.0,-7.104672761215626e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,9.580230107530951e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,0.0001008850085781,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,7.45133074815385e-05,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,0.0001008848048513,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706298828125,0.0,0.0,0.0004785538185387,287.5479736328125,294.1499938964844,294.7495422363281,292.5019226074219,294.6226501464844,294.8177490234375,285.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208038147538,8.296714426592189e-09,0.001020795549266,-0.0207869838923215,0.0,0.0,0.0,-0.0089258532971143,60.0,13.40945816040039,-0.0,-7.104672761215626e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2556457519531,0.0,0.0,9.58071614149958e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,0.0001008901235763,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,7.451708370354027e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,0.0001008899271255,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596130371094,0.0,0.0,0.0004785780911333,287.52734375,294.1499938964844,294.71875,292.4842529296875,294.6243896484375,294.7919006347656,285.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208551539108,8.302714071817263e-09,0.0010208467720076,-0.0208026953041553,0.0,0.0,0.0,-0.0089288270100951,60.0,13.292546272277832,-0.0,-7.105386856665066e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2556457519531,0.0,0.0,9.58071614149958e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,0.0001008901235763,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,7.451708370354027e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,0.0001008899271255,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596130371094,0.0,0.0,0.0004785780911333,287.52734375,294.1499938964844,294.71875,292.4842529296875,294.6243896484375,294.7919006347656,285.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208551539108,8.302714071817263e-09,0.0010208467720076,-0.0208026953041553,0.0,0.0,0.0,-0.0089288270100951,60.0,13.292546272277832,-0.0,-7.105386856665066e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,9.580933692632244e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,0.0001008924009511,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,7.451877172570676e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428283691406,0.0,0.0,0.0001008922045002,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24853515625,0.0,0.0,0.0004785889177583,287.5068359375,294.1499938964844,294.6860046386719,292.4648132324219,294.6255187988281,294.7642517089844,285.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208777384832,8.30535906715113e-09,0.0010208694729954,-0.0208096224814653,0.0,0.0,0.0,-0.0089301392436027,60.0,13.176557540893556,-0.0,-7.105701627097005e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,9.580933692632244e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,0.0001008924009511,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,7.451877172570676e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428283691406,0.0,0.0,0.0001008922045002,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24853515625,0.0,0.0,0.0004785889177583,287.5068359375,294.1499938964844,294.6860046386719,292.4648132324219,294.6255187988281,294.7642517089844,285.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208777384832,8.30535906715113e-09,0.0010208694729954,-0.0208096224814653,0.0,0.0,0.0,-0.0089301392436027,60.0,13.176557540893556,-0.0,-7.105701627097005e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,9.580902406014502e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,0.000100892073533,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,7.451852434314787e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,0.0001008918770821,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,0.0004785873461514,287.4864501953125,294.1499938964844,294.6514587402344,292.4437561035156,294.6259460449219,294.7347412109375,285.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208738967776,8.304911425227601e-09,0.0010208656312897,-0.0208084508776664,0.0,0.0,0.0,-0.0089299166575074,60.0,13.06152629852295,-0.0,-7.105648336391823e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,9.580902406014502e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,0.000100892073533,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,7.451852434314787e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,0.0001008918770821,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,0.0004785873461514,287.4864501953125,294.1499938964844,294.6514587402344,292.4437561035156,294.6259460449219,294.7347412109375,285.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208738967776,8.304911425227601e-09,0.0010208656312897,-0.0208084508776664,0.0,0.0,0.0,-0.0089299166575074,60.0,13.06152629852295,-0.0,-7.105648336391823e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,9.580775804352017e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,0.0001008907347568,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,7.451753481291234e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,0.0001008905383059,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319030761719,0.0,0.0,0.0004785810306202,287.476318359375,294.1499938964844,294.63360595703125,292.43267822265625,294.6258239746094,294.7190856933594,285.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208601597696,8.303305598644783e-09,0.0010208518942818,-0.0208042450249195,0.0,0.0,0.0,-0.0089291213080286,60.0,13.004531860351562,-0.0,-7.105457200395905e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,9.58061355049722e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22296142578125,0.0,0.0,0.0001008890176308,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22723388671875,0.0,0.0,7.451626879628748e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,0.0001008888284559,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,0.0004785729106515,287.4662475585937,294.1499938964844,294.6153259277344,292.4212646484375,294.6255187988281,294.7030029296875,285.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208424646407,8.301253018316856e-09,0.0010208341991528,-0.0207988694310188,0.0,0.0,0.0,-0.008928102441132,60.0,12.947896003723145,-0.0,-7.105212773694802e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,9.580202458892018e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.00010088468116,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160949707031,0.0,0.0,7.451306737493724e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,0.0001008844919851,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,0.0004785523342434,287.4461669921875,294.1499938964844,294.5777587890625,292.3974914550781,294.62457275390625,294.67010498046875,285.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207982268184,8.296068720881067e-09,0.0010207899613305,-0.020785292610526,0.0,0.0,0.0,-0.0089255329221487,60.0,12.835289001464844,-0.0,-7.104596022600165e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,9.580202458892018e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.00010088468116,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160949707031,0.0,0.0,7.451306737493724e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,0.0001008844919851,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,0.0004785523342434,287.4461669921875,294.1499938964844,294.5777587890625,292.3974914550781,294.62457275390625,294.67010498046875,285.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207982268184,8.296068720881067e-09,0.0010207899613305,-0.020785292610526,0.0,0.0,0.0,-0.0089255329221487,60.0,12.835289001464844,-0.0,-7.104596022600165e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003479003906,0.0,0.0,9.57959855441004e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007751464844,0.0,0.0,0.0001008783146971,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049560546875,0.0,0.0,7.450835983036086e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986389160156,0.0,0.0,0.0001008781255222,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,0.0004785221535712,287.4262390136719,294.1499938964844,294.53887939453125,292.37255859375,294.62286376953125,294.63555908203125,285.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207333834841,8.288483677176828e-09,0.0010207251179963,-0.0207654312252998,0.0,0.0,0.0,-0.0089217731729149,60.0,12.723714828491213,-0.0,-7.103692922783011e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003479003906,0.0,0.0,9.57959855441004e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007751464844,0.0,0.0,0.0001008783146971,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049560546875,0.0,0.0,7.450835983036086e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986389160156,0.0,0.0,0.0001008781255222,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,0.0004785221535712,287.4262390136719,294.1499938964844,294.53887939453125,292.37255859375,294.62286376953125,294.63555908203125,285.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207333834841,8.288483677176828e-09,0.0010207251179963,-0.0207654312252998,0.0,0.0,0.0,-0.0089217731729149,60.0,12.723714828491213,-0.0,-7.103692922783011e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1892395019531,0.0,0.0,9.578853496350348e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896667480469,0.0,0.0,0.0001008704639389,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937866210937,0.0,0.0,7.450256816809997e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18756103515625,0.0,0.0,0.000100870274764,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19293212890625,0.0,0.0,0.000478484929772,287.4064636230469,294.1499938964844,294.4989318847656,292.3466491699219,294.62042236328125,294.5995788574219,285.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206535225734,8.27914714562894e-09,0.0010206452570855,-0.0207409802824258,0.0,0.0,0.0,-0.0089171444997191,60.0,12.613346099853516,-0.0,-7.102581633944284e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1892395019531,0.0,0.0,9.578853496350348e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896667480469,0.0,0.0,0.0001008704639389,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937866210937,0.0,0.0,7.450256816809997e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18756103515625,0.0,0.0,0.000100870274764,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19293212890625,0.0,0.0,0.000478484929772,287.4064636230469,294.1499938964844,294.4989318847656,292.3466491699219,294.62042236328125,294.5995788574219,285.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206535225734,8.27914714562894e-09,0.0010206452570855,-0.0207409802824258,0.0,0.0,0.0,-0.0089171444997191,60.0,12.613346099853516,-0.0,-7.102581633944284e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781616210937,0.0,0.0,9.578017488820478e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785888671875,0.0,0.0,0.0001008616600302,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826477050781,0.0,0.0,7.449605618603528e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764831542969,0.0,0.0,0.0001008614708553,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,0.0004784431657753,287.3868103027344,294.1499938964844,294.4580078125,292.3199462890625,294.6175537109375,294.562744140625,285.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205642320215,8.268678186595935e-09,0.0010205559665337,-0.0207135640084743,0.0,0.0,0.0,-0.0089119551703333,60.0,12.503637313842772,-0.0,-7.101336052528495e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781616210937,0.0,0.0,9.578017488820478e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785888671875,0.0,0.0,0.0001008616600302,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826477050781,0.0,0.0,7.449605618603528e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764831542969,0.0,0.0,0.0001008614708553,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,0.0004784431657753,287.3868103027344,294.1499938964844,294.4580078125,292.3199462890625,294.6175537109375,294.562744140625,285.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205642320215,8.268678186595935e-09,0.0010205559665337,-0.0207135640084743,0.0,0.0,0.0,-0.0089119551703333,60.0,12.503637313842772,-0.0,-7.101336052528495e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726379394531,0.0,0.0,9.577538003213704e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17303466796875,0.0,0.0,0.0001008566032396,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770935058594,0.0,0.0,7.449233089573681e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17095947265625,0.0,0.0,0.0001008564213407,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762390136719,0.0,0.0,0.0004784192133229,287.3771057128906,294.1499938964844,294.4372253417969,292.30633544921875,294.6155700683594,294.5434875488281,285.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205127764493,8.26267765319244e-09,0.0010205045109614,-0.0206978488713502,0.0,0.0,0.0,-0.0089089795947074,60.0,12.449769973754885,-0.0,-7.100621957079056e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1670837402344,0.0,0.0,9.577049786457792e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1675109863281,0.0,0.0,0.0001008514591376,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715087890625,0.0,0.0,7.44885255699046e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654357910156,0.0,0.0,0.0001008512772386,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706848144531,0.0,0.0,0.0004783947952091,287.3674621582031,294.1499938964844,294.41632080078125,292.2925720214844,294.6134338378906,294.5240173339844,285.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204603895545,8.256561656594386e-09,0.0010204521240666,-0.020681831985712,0.0,0.0,0.0,-0.0089059472084045,60.0,12.396339416503906,-0.0,-7.099893650774902e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560363769531,0.0,0.0,9.576050069881604e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15643310546875,0.0,0.0,0.000100840923551,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.160400390625,0.0,0.0,7.448074757121503e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1543884277344,0.0,0.0,0.000100840748928,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595764160156,0.0,0.0,0.0004783448530361,287.3482360839844,294.1499938964844,294.3739929199219,292.2646789550781,294.6087341308594,294.4845886230469,285.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203534038737,8.244056992623428e-09,0.0010203451383858,-0.0206490829586982,0.0,0.0,0.0,-0.0088997483253479,60.0,12.290345191955566,-0.0,-7.09840577428622e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560363769531,0.0,0.0,9.576050069881604e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15643310546875,0.0,0.0,0.000100840923551,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.160400390625,0.0,0.0,7.448074757121503e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1543884277344,0.0,0.0,0.000100840748928,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595764160156,0.0,0.0,0.0004783448530361,287.3482360839844,294.1499938964844,294.3739929199219,292.2646789550781,294.6087341308594,294.4845886230469,285.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203534038737,8.244056992623428e-09,0.0010203451383858,-0.0206490829586982,0.0,0.0,0.0,-0.0088997483253479,60.0,12.290345191955566,-0.0,-7.09840577428622e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449890136719,0.0,0.0,9.575018339091912e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1453857421875,0.0,0.0,0.0001008300532703,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493225097656,0.0,0.0,7.447271491400898e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14337158203125,0.0,0.0,0.0001008298786473,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14849853515625,0.0,0.0,0.0004782932810485,287.3291931152344,294.1499938964844,294.33123779296875,292.2364501953125,294.60333251953125,294.4443664550781,285.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202430421486,8.231143766579407e-09,0.0010202347766608,-0.0206152684986591,0.0,0.0,0.0,-0.0088933473452925,60.0,12.18608283996582,-0.0,-7.096869580891507e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
