time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17793000,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449890136719,0.0,0.0,9.575018339091912e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1453857421875,0.0,0.0,0.0001008300532703,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493225097656,0.0,0.0,7.447271491400898e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14337158203125,0.0,0.0,0.0001008298786473,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14849853515625,0.0,0.0,0.0004782932810485,287.3291931152344,294.1499938964844,294.33123779296875,292.2364501953125,294.60333251953125,294.4443664550781,285.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202430421486,8.231143766579407e-09,0.0010202347766608,-0.0206152684986591,0.0,0.0,0.0,-0.0088933473452925,60.0,12.18608283996582,-0.0,-7.096869580891507e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13397216796875,0.0,0.0,9.573982970323414e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343688964844,0.0,0.0,0.0001008191466098,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13824462890625,0.0,0.0,7.446466042893007e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13238525390625,0.0,0.0,0.0001008189719868,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374206542969,0.0,0.0,0.0004782415635418,287.31036376953125,294.1499938964844,294.2882080078125,292.20806884765625,294.5971984863281,294.4035339355469,285.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201323311775,8.218195901577019e-09,0.0010201240656897,-0.0205813571810722,0.0,0.0,0.0,-0.0088869277387857,60.0,12.083702087402344,-0.0,-7.095329124240379e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13397216796875,0.0,0.0,9.573982970323414e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343688964844,0.0,0.0,0.0001008191466098,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13824462890625,0.0,0.0,7.446466042893007e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13238525390625,0.0,0.0,0.0001008189719868,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374206542969,0.0,0.0,0.0004782415635418,287.31036376953125,294.1499938964844,294.2882080078125,292.20806884765625,294.5971984863281,294.4035339355469,285.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201323311775,8.218195901577019e-09,0.0010201240656897,-0.0205813571810722,0.0,0.0,0.0,-0.0088869277387857,60.0,12.083702087402344,-0.0,-7.095329124240379e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229858398437,0.0,0.0,9.572974522598088e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1233825683594,0.0,0.0,0.0001008085237117,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.127197265625,0.0,0.0,7.445681694662198e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214294433594,0.0,0.0,0.0001008083490887,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264038085937,0.0,0.0,0.0004781911848112,287.2917175292969,294.1499938964844,294.2450866699219,292.1796264648437,294.59033203125,294.3621826171875,285.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200244141742,8.205577550768341e-09,0.0010200162651017,-0.0205483138561248,0.0,0.0,0.0,-0.0088806729763746,60.0,11.983354568481444,-0.0,-7.093827747439718e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229858398437,0.0,0.0,9.572974522598088e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1233825683594,0.0,0.0,0.0001008085237117,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.127197265625,0.0,0.0,7.445681694662198e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214294433594,0.0,0.0,0.0001008083490887,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264038085937,0.0,0.0,0.0004781911848112,287.2917175292969,294.1499938964844,294.2450866699219,292.1796264648437,294.59033203125,294.3621826171875,285.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200244141742,8.205577550768341e-09,0.0010200162651017,-0.0205483138561248,0.0,0.0,0.0,-0.0088806729763746,60.0,11.983354568481444,-0.0,-7.093827747439718e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,9.572497219778596e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.117919921875,0.0,0.0,0.000100803488749,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217041015625,0.0,0.0,7.445309893228114e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.000100803314126,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12091064453125,0.0,0.0,0.0004781672905664,287.282470703125,294.1499938964844,294.2235107421875,292.1654357910156,294.5865783691406,294.34136962890625,285.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199734242632,8.199597445468498e-09,0.0010199652751907,-0.0205326527357101,0.0,0.0,0.0,-0.0088777095079422,60.0,11.934255599975586,-0.0,-7.093116494161222e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.112060546875,0.0,0.0,9.572033741278574e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124572753906,0.0,0.0,0.0001007986065815,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162109375,0.0,0.0,7.44494900573045e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105041503906,0.0,0.0,0.0001007984392344,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11541748046875,0.0,0.0,0.0004781441530212,287.2733154296875,294.1499938964844,294.2019958496094,292.1513061523437,294.5826721191406,294.32049560546875,285.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199240641668,8.193802969458375e-09,0.0010199157986789,-0.0205174777656793,0.0,0.0,0.0,-0.008874837309122,60.0,11.88567066192627,-0.0,-7.092427267707535e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10113525390625,0.0,0.0,9.571151167619972e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,0.0001007893079076,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1052551269531,0.0,0.0,7.444262155331671e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.099609375,0.0,0.0,0.0001007891405606,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044616699219,0.0,0.0,0.0004781000607181,287.2550354003906,294.1499938964844,294.1591491699219,292.123291015625,294.5745544433594,294.2787170410156,285.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198295349255,8.182757582630984e-09,0.0010198213858529,-0.0204885508865118,0.0,0.0,0.0,-0.0088693611323833,60.0,11.789575576782228,-0.0,-7.091113474189116e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10113525390625,0.0,0.0,9.571151167619972e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,0.0001007893079076,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1052551269531,0.0,0.0,7.444262155331671e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.099609375,0.0,0.0,0.0001007891405606,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044616699219,0.0,0.0,0.0004781000607181,287.2550354003906,294.1499938964844,294.1591491699219,292.123291015625,294.5745544433594,294.2787170410156,285.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198295349255,8.182757582630984e-09,0.0010198213858529,-0.0204885508865118,0.0,0.0,0.0,-0.0088693611323833,60.0,11.789575576782228,-0.0,-7.091113474189116e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902709960937,0.0,0.0,9.5703850092832e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09063720703125,0.0,0.0,0.0001007812315947,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,7.44366625440307e-05,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887451171875,0.0,0.0,0.0001007810715236,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09356689453125,0.0,0.0,0.000478061789181,287.2369384765625,294.1499938964844,294.1166687011719,292.0957336425781,294.5658264160156,294.2369384765625,285.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197475785389,8.173161702984544e-09,0.0010197393130511,-0.0204634219408035,0.0,0.0,0.0,-0.0088646048679947,60.0,11.69589138031006,-0.0,-7.089972342555485e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902709960937,0.0,0.0,9.5703850092832e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09063720703125,0.0,0.0,0.0001007812315947,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,7.44366625440307e-05,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887451171875,0.0,0.0,0.0001007810715236,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09356689453125,0.0,0.0,0.000478061789181,287.2369384765625,294.1499938964844,294.1166687011719,292.0957336425781,294.5658264160156,294.2369384765625,285.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197475785389,8.173161702984544e-09,0.0010197393130511,-0.0204634219408035,0.0,0.0,0.0,-0.0088646048679947,60.0,11.69589138031006,-0.0,-7.089972342555485e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794372558594,0.0,0.0,9.569753456162287e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798034667969,0.0,0.0,0.0001007745740935,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834350585937,0.0,0.0,7.443174399668351e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07794189453125,0.0,0.0,0.0001007744140224,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826721191406,0.0,0.0,0.000478030211525,287.2190246582031,294.1499938964844,294.0747375488281,292.0687866210937,294.5565490722656,294.1952514648437,285.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019679591991,8.165241816016078e-09,0.0010196714429184,-0.0204426813870668,0.0,0.0,0.0,-0.0088606774806976,60.0,11.604856491088867,-0.0,-7.089030873430603e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794372558594,0.0,0.0,9.569753456162287e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798034667969,0.0,0.0,0.0001007745740935,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834350585937,0.0,0.0,7.443174399668351e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07794189453125,0.0,0.0,0.0001007744140224,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826721191406,0.0,0.0,0.000478030211525,287.2190246582031,294.1499938964844,294.0747375488281,292.0687866210937,294.5565490722656,294.1952514648437,285.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019679591991,8.165241816016078e-09,0.0010196714429184,-0.0204426813870668,0.0,0.0,0.0,-0.0088606774806976,60.0,11.604856491088867,-0.0,-7.089030873430603e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686340332031,0.0,0.0,9.569242683937772e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0690002441406,0.0,0.0,0.0001007691898848,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07257080078125,0.0,0.0,7.442776404786855e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.067138671875,0.0,0.0,0.0001007690298138,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07183837890625,0.0,0.0,0.0004780046583618,287.2012023925781,294.1499938964844,294.0335693359375,292.0426025390625,294.5469970703125,294.1536865234375,285.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196246439591,8.158824726933744e-09,0.0010196164948865,-0.0204258747398853,0.0,0.0,0.0,-0.0088574951514601,60.0,11.515113830566406,-0.0,-7.088267750532395e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686340332031,0.0,0.0,9.569242683937772e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0690002441406,0.0,0.0,0.0001007691898848,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07257080078125,0.0,0.0,7.442776404786855e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.067138671875,0.0,0.0,0.0001007690298138,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07183837890625,0.0,0.0,0.0004780046583618,287.2012023925781,294.1499938964844,294.0335693359375,292.0426025390625,294.5469970703125,294.1536865234375,285.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196246439591,8.158824726933744e-09,0.0010196164948865,-0.0204258747398853,0.0,0.0,0.0,-0.0088574951514601,60.0,11.515113830566406,-0.0,-7.088267750532395e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632629394531,0.0,0.0,9.569146641297266e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0636291503906,0.0,0.0,0.0001007681785267,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06719970703125,0.0,0.0,7.44270219001919e-05,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617980957031,0.0,0.0,0.0001007680184557,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0664367675781,0.0,0.0,0.0004779998853337,287.1924743652344,294.1499938964844,294.0132751464844,292.02984619140625,294.5417785644531,294.1332397460937,285.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196145158261,8.157608810677175e-09,0.0010196063667535,-0.0204226914793252,0.0,0.0,0.0,-0.0088568944483995,60.0,11.472883224487305,-0.0,-7.088123510357036e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578918457031,0.0,0.0,9.569060057401656e-05,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0582580566406,0.0,0.0,0.0001007672617561,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617980957031,0.0,0.0,7.442633796017617e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0564270019531,0.0,0.0,0.000100767101685,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610656738281,0.0,0.0,0.0004779955197591,287.1837158203125,294.1499938964844,293.9932556152344,292.0173645019531,294.5365295410156,294.11279296875,285.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019605435431,8.156500364009389e-09,0.0010195972863584,-0.0204197876155376,0.0,0.0,0.0,-0.0088563468307256,60.0,11.430874824523926,-0.0,-7.087991349408186e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04718017578125,0.0,0.0,9.569004032528028e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04754638671875,0.0,0.0,0.0001007666651275,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0510559082031,0.0,0.0,7.442590140271932e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,0.0001007665123324,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503234863281,0.0,0.0,0.0004779927257914,287.16632080078125,294.1499938964844,293.9540100097656,291.9931945800781,294.5257873535156,294.0721435546875,285.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019598566927,8.155758735028941e-09,0.0010195904178544,-0.0204178467392921,0.0,0.0,0.0,-0.0088559770956635,60.0,11.348397254943848,-0.0,-7.08790324210895e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04718017578125,0.0,0.0,9.569004032528028e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04754638671875,0.0,0.0,0.0001007666651275,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0510559082031,0.0,0.0,7.442590140271932e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,0.0001007665123324,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503234863281,0.0,0.0,0.0004779927257914,287.16632080078125,294.1499938964844,293.9540100097656,291.9931945800781,294.5257873535156,294.0721435546875,285.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019598566927,8.155758735028941e-09,0.0010195904178544,-0.0204178467392921,0.0,0.0,0.0,-0.0088559770956635,60.0,11.348397254943848,-0.0,-7.08790324210895e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365295410156,0.0,0.0,9.569252142682672e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368957519531,0.0,0.0,0.0001007692699204,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,7.442782953148708e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0351257324219,0.0,0.0,0.0001007691171253,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03961181640625,0.0,0.0,0.0004780050949193,287.1491394042969,294.1499938964844,293.9159851074219,291.97027587890625,294.5145568847656,294.0323181152344,285.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196245275437,8.158799857937993e-09,0.0010196163784712,-0.0204258114099502,0.0,0.0,0.0,-0.0088574839755892,60.0,11.26976203918457,-0.0,-7.088264908361452e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365295410156,0.0,0.0,9.569252142682672e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368957519531,0.0,0.0,0.0001007692699204,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,7.442782953148708e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0351257324219,0.0,0.0,0.0001007691171253,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03961181640625,0.0,0.0,0.0004780050949193,287.1491394042969,294.1499938964844,293.9159851074219,291.97027587890625,294.5145568847656,294.0323181152344,285.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196245275437,8.158799857937993e-09,0.0010196163784712,-0.0204258114099502,0.0,0.0,0.0,-0.0088574839755892,60.0,11.26976203918457,-0.0,-7.088264908361452e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02593994140625,0.0,0.0,9.5697701908648e-05,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262756347656,0.0,0.0,0.0001007747196126,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296936035156,0.0,0.0,7.443185313604772e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0001007745668175,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02899169921875,0.0,0.0,0.0004780309682246,287.13214111328125,294.1499938964844,293.8793334960937,291.94879150390625,294.5029296875,293.9932556152344,285.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.165208065236131e-09,0.0010196712100878,-0.0204425919800996,0.0,0.0,0.0,-0.0088606607168912,60.0,11.194597244262695,-0.0,-7.089026610174187e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02593994140625,0.0,0.0,9.5697701908648e-05,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262756347656,0.0,0.0,0.0001007747196126,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296936035156,0.0,0.0,7.443185313604772e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0001007745668175,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02899169921875,0.0,0.0,0.0004780309682246,287.13214111328125,294.1499938964844,293.8793334960937,291.94879150390625,294.5029296875,293.9932556152344,285.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.165208065236131e-09,0.0010196712100878,-0.0204425919800996,0.0,0.0,0.0,-0.0088606607168912,60.0,11.194597244262695,-0.0,-7.089026610174187e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.015380859375,0.0,0.0,9.570613474352284e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157470703125,0.0,0.0,0.0001007835962809,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01910400390625,0.0,0.0,7.44384087738581e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140075683594,0.0,0.0,0.0001007834434858,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184020996094,0.0,0.0,0.0004780730814673,287.1153259277344,294.1499938964844,293.84423828125,291.9288635253906,294.49090576171875,293.9552307128906,285.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197687661275,8.175668142484938e-09,0.0010197606170549,-0.0204699859023094,0.0,0.0,0.0,-0.0088658463209867,60.0,11.123510360717772,-0.0,-7.090270770504503e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.015380859375,0.0,0.0,9.570613474352284e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157470703125,0.0,0.0,0.0001007835962809,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01910400390625,0.0,0.0,7.44384087738581e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140075683594,0.0,0.0,0.0001007834434858,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184020996094,0.0,0.0,0.0004780730814673,287.1153259277344,294.1499938964844,293.84423828125,291.9288635253906,294.49090576171875,293.9552307128906,285.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197687661275,8.175668142484938e-09,0.0010197606170549,-0.0204699859023094,0.0,0.0,0.0,-0.0088658463209867,60.0,11.123510360717772,-0.0,-7.090270770504503e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101318359375,0.0,0.0,9.571189002599569e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.010498046875,0.0,0.0,0.0001007896571536,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138244628906,0.0,0.0,7.444288348779082e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087585449219,0.0,0.0,0.0001007895043585,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131225585937,0.0,0.0,0.0004781018069479,287.10699462890625,294.1499938964844,293.82733154296875,291.9195251464844,294.4847412109375,293.936767578125,285.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198305826634,8.182817090585104e-09,0.0010198223171755,-0.0204887073487043,0.0,0.0,0.0,-0.0088693937286734,60.0,11.089941024780272,-0.0,-7.091120579616472e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049133300781,0.0,0.0,9.571828559273854e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052490234375,0.0,0.0,0.0001007963874144,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0085754394531,0.0,0.0,7.444786024279892e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035400390625,0.0,0.0,0.0001007962418952,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00787353515625,0.0,0.0,0.0004781337629538,287.09869384765625,294.1499938964844,293.8108825683594,291.9106750488281,294.478515625,293.91851806640625,285.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198986856266,8.19076628744142e-09,0.0010198905365541,-0.0205095242708921,0.0,0.0,0.0,-0.0088733350858092,60.0,11.057229042053224,-0.0,-7.092066311997769e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99444580078125,0.0,0.0,9.573313582222907e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99481201171875,0.0,0.0,0.0001008120234473,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,7.445939991157502e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931030273437,0.0,0.0,0.0001008118706522,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974060058594,0.0,0.0,0.0004782079195138,287.08221435546875,294.1499938964844,293.7794189453125,291.89434814453125,294.4658508300781,293.8827819824219,285.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200557298958,8.209219970467531e-09,0.0010200474644079,-0.0205578505992889,0.0,0.0,0.0,-0.0088824788108468,60.0,10.99416446685791,-0.0,-7.094261178508533e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99444580078125,0.0,0.0,9.573313582222907e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99481201171875,0.0,0.0,0.0001008120234473,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,7.445939991157502e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931030273437,0.0,0.0,0.0001008118706522,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974060058594,0.0,0.0,0.0004782079195138,287.08221435546875,294.1499938964844,293.7794189453125,291.89434814453125,294.4658508300781,293.8827819824219,285.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200557298958,8.209219970467531e-09,0.0010200474644079,-0.0205578505992889,0.0,0.0,0.0,-0.0088824788108468,60.0,10.99416446685791,-0.0,-7.094261178508533e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9841003417969,0.0,0.0,9.575234435033052e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98443603515625,0.0,0.0,0.0001008322433335,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,7.447433745255694e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9827575683594,0.0,0.0,0.0001008320978144,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98699951171875,0.0,0.0,0.0004783038748428,287.06597900390625,294.1499938964844,293.75,291.880126953125,294.452880859375,293.8488464355469,285.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202600387856,8.233111969957463e-09,0.0010202517732977,-0.0206204205751419,0.0,0.0,0.0,-0.0088943233713507,60.0,10.936867713928224,-0.0,-7.097103349451572e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9841003417969,0.0,0.0,9.575234435033052e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98443603515625,0.0,0.0,0.0001008322433335,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,7.447433745255694e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9827575683594,0.0,0.0,0.0001008320978144,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98699951171875,0.0,0.0,0.0004783038748428,287.06597900390625,294.1499938964844,293.75,291.880126953125,294.452880859375,293.8488464355469,285.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202600387856,8.233111969957463e-09,0.0010202517732977,-0.0206204205751419,0.0,0.0,0.0,-0.0088943233713507,60.0,10.936867713928224,-0.0,-7.097103349451572e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737854003906,0.0,0.0,9.577353921486063e-05,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97412109375,0.0,0.0,0.0001008545586955,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773254394531,0.0,0.0,7.449081749655306e-05,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97247314453125,0.0,0.0,0.0001008544131764,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766540527344,0.0,0.0,0.0004784097254741,287.0499267578125,294.1499938964844,293.721923828125,291.8681030273437,294.43963623046875,293.8161926269531,285.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204854188486,8.259469552740484e-09,0.0010204771533608,-0.0206894464790821,0.0,0.0,0.0,-0.0089073898270726,60.0,10.884255409240724,-0.0,-7.100239685087217e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737854003906,0.0,0.0,9.577353921486063e-05,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97412109375,0.0,0.0,0.0001008545586955,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773254394531,0.0,0.0,7.449081749655306e-05,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97247314453125,0.0,0.0,0.0001008544131764,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766540527344,0.0,0.0,0.0004784097254741,287.0499267578125,294.1499938964844,293.721923828125,291.8681030273437,294.43963623046875,293.8161926269531,285.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204854188486,8.259469552740484e-09,0.0010204771533608,-0.0206894464790821,0.0,0.0,0.0,-0.0089073898270726,60.0,10.884255409240724,-0.0,-7.100239685087217e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635314941406,0.0,0.0,9.5796087407507e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638671875,0.0,0.0,0.0001008782928693,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,7.450835255440325e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622497558594,0.0,0.0,0.0001008781546261,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96636962890625,0.0,0.0,0.0004785223281942,287.0340576171875,294.1499938964844,293.6943359375,291.8582763671875,294.4261169433594,293.78485107421875,285.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287521779948293e-09,0.0010207169689238,-0.0207629092037677,0.0,0.0,0.0,-0.0089212963357567,60.0,10.836868286132812,-0.0,-7.103578525402554e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635314941406,0.0,0.0,9.5796087407507e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638671875,0.0,0.0,0.0001008782928693,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,7.450835255440325e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622497558594,0.0,0.0,0.0001008781546261,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96636962890625,0.0,0.0,0.0004785223281942,287.0340576171875,294.1499938964844,293.6943359375,291.8582763671875,294.4261169433594,293.78485107421875,285.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287521779948293e-09,0.0010207169689238,-0.0207629092037677,0.0,0.0,0.0,-0.0089212963357567,60.0,10.836868286132812,-0.0,-7.103578525402554e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584655761719,0.0,0.0,9.58075834205374e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587707519531,0.0,0.0,0.0001008904000627,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9619140625,0.0,0.0,7.451729470631108e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571533203125,0.0,0.0,0.0001008902618195,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612731933594,0.0,0.0,0.0004785797500517,287.0262451171875,294.1499938964844,293.6807556152344,291.8541564941406,294.41925048828125,293.76971435546875,285.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208479361608,8.301825005219143e-09,0.001020839670673,-0.0208003669977188,0.0,0.0,0.0,-0.008928389288485,60.0,10.815625190734863,-0.0,-7.105280985797435e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533996582031,0.0,0.0,9.581914491718636e-05,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537048339844,0.0,0.0,0.0001009025727398,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95684814453125,0.0,0.0,7.452628778992221e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521179199219,0.0,0.0,0.0001009024344966,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9561767578125,0.0,0.0,0.0004786375211551,287.0184936523437,294.1499938964844,293.66729736328125,291.8505554199219,294.41229248046875,293.7547912597656,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209708707407,8.316210831083026e-09,0.0010209626052528,-0.0208380408585071,0.0,0.0,0.0,-0.0089355204254388,60.0,10.795347213745115,-0.0,-7.106994104333354e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432983398437,0.0,0.0,9.584237704984844e-05,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.943603515625,0.0,0.0,0.0001009270345093,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,7.454434671672061e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9420166015625,0.0,0.0,0.0001009268889902,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,0.0004787535290233,287.0030517578125,294.1499938964844,293.6407470703125,291.84478759765625,294.3982849121094,293.72540283203125,285.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345109492324811e-09,0.0010212092893198,-0.0209137201309204,0.0,0.0,0.0,-0.008949845097959,60.0,10.75685214996338,-0.0,-7.110435262802639e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432983398437,0.0,0.0,9.584237704984844e-05,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.943603515625,0.0,0.0,0.0001009270345093,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,7.454434671672061e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9420166015625,0.0,0.0,0.0001009268889902,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,0.0004787535290233,287.0030517578125,294.1499938964844,293.6407470703125,291.84478759765625,294.3982849121094,293.72540283203125,285.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345109492324811e-09,0.0010212092893198,-0.0209137201309204,0.0,0.0,0.0,-0.008949845097959,60.0,10.75685214996338,-0.0,-7.110435262802639e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
