time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17795340,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93328857421875,0.0,0.0,9.586537635186688e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0001009512488963,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366455078125,0.0,0.0,7.456223829649389e-05,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320373535156,0.0,0.0,0.0001009511106531,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360046386719,0.0,0.0,0.000478868430946,286.9878234863281,294.1499938964844,293.61474609375,291.8408508300781,294.3840637207031,293.6968688964844,285.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373725712829128e-09,0.0010214539943262,-0.0209886580705642,0.0,0.0,0.0,-0.0089640310034155,60.0,10.722922325134276,-0.0,-7.113843025763344e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93328857421875,0.0,0.0,9.586537635186688e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0001009512488963,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366455078125,0.0,0.0,7.456223829649389e-05,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320373535156,0.0,0.0,0.0001009511106531,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360046386719,0.0,0.0,0.000478868430946,286.9878234863281,294.1499938964844,293.61474609375,291.8408508300781,294.3840637207031,293.6968688964844,285.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373725712829128e-09,0.0010214539943262,-0.0209886580705642,0.0,0.0,0.0,-0.0089640310034155,60.0,10.722922325134276,-0.0,-7.113843025763344e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92333984375,0.0,0.0,9.588774992153049e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92364501953125,0.0,0.0,0.0001009748011711,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266662597656,0.0,0.0,7.45796351111494e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220886230469,0.0,0.0,0.0001009746629279,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.926025390625,0.0,0.0,0.0004789801605511,286.9728088378906,294.1499938964844,293.5892639160156,291.8386535644531,294.36962890625,293.6690979003906,285.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155767178885e-09,0.0010216919472441,-0.0210615452378988,0.0,0.0,0.0,-0.0089778285473585,60.0,10.69297218322754,-0.0,-7.117159128711138e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92333984375,0.0,0.0,9.588774992153049e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92364501953125,0.0,0.0,0.0001009748011711,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266662597656,0.0,0.0,7.45796351111494e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220886230469,0.0,0.0,0.0001009746629279,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.926025390625,0.0,0.0,0.0004789801605511,286.9728088378906,294.1499938964844,293.5892639160156,291.8386535644531,294.36962890625,293.6690979003906,285.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155767178885e-09,0.0010216919472441,-0.0210615452378988,0.0,0.0,0.0,-0.0089778285473585,60.0,10.69297218322754,-0.0,-7.117159128711138e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134826660156,0.0,0.0,9.590919216861948e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9137878417969,0.0,0.0,0.0001009973711916,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.916748046875,0.0,0.0,7.45963043300435e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122619628906,0.0,0.0,0.0001009972402243,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161376953125,0.0,0.0,0.0004790872335433,286.9579772949219,294.1499938964844,293.5643310546875,291.83807373046875,294.35504150390625,293.6420593261719,285.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219283867627,8.428229669732445e-09,0.0010219200048595,-0.0211313907057046,0.0,0.0,0.0,-0.0089910505339503,60.0,10.666505813598633,-0.0,-7.120337386368193e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134826660156,0.0,0.0,9.590919216861948e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9137878417969,0.0,0.0,0.0001009973711916,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.916748046875,0.0,0.0,7.45963043300435e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122619628906,0.0,0.0,0.0001009972402243,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161376953125,0.0,0.0,0.0004790872335433,286.9579772949219,294.1499938964844,293.5643310546875,291.83807373046875,294.35504150390625,293.6420593261719,285.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219283867627,8.428229669732445e-09,0.0010219200048595,-0.0211313907057046,0.0,0.0,0.0,-0.0089910505339503,60.0,10.666505813598633,-0.0,-7.120337386368193e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085693359375,0.0,0.0,9.591937850927934e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90887451171875,0.0,0.0,0.0001010080959531,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118347167969,0.0,0.0,7.460422784788534e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073486328125,0.0,0.0,0.0001010079649859,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91119384765625,0.0,0.0,0.0004791381361428,286.9506530761719,294.1499938964844,293.55206298828125,291.8383483886719,294.34765625,293.6288146972656,285.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220364201813,8.440902199424727e-09,0.0010220280382782,-0.0211645774543285,0.0,0.0,0.0,-0.0089973304420709,60.0,10.654789924621582,-0.0,-7.121847289681682e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036865234375,0.0,0.0,9.592931746738032e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90399169921875,0.0,0.0,0.0001010185660561,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90692138671875,0.0,0.0,7.46119549148716e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024658203125,0.0,0.0,0.0001010184350889,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90631103515625,0.0,0.0,0.0004791877581737,286.943359375,294.1499938964844,293.5399169921875,291.8389892578125,294.3402404785156,293.61572265625,285.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221421252936,8.453266531205372e-09,0.0010221336269751,-0.0211969576776027,0.0,0.0,0.0,-0.009003460407257,60.0,10.643668174743652,-0.0,-7.123320955315648e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939514160156,0.0,0.0,9.594837320037186e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,0.0001010386258712,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89715576171875,0.0,0.0,7.46267760405317e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89276123046875,0.0,0.0,0.000101038494904,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89654541015625,0.0,0.0,0.0004792829568032,286.9288635253906,294.1499938964844,293.5160827636719,291.84130859375,294.3253479003906,293.5897827148437,285.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223453864455,8.476971125048749e-09,0.001022336888127,-0.021259032189846,0.0,0.0,0.0,-0.0090152146294713,60.0,10.622939109802246,-0.0,-7.126146783775766e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939514160156,0.0,0.0,9.594837320037186e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,0.0001010386258712,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89715576171875,0.0,0.0,7.46267760405317e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89276123046875,0.0,0.0,0.000101038494904,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89654541015625,0.0,0.0,0.0004792829568032,286.9288635253906,294.1499938964844,293.5160827636719,291.84130859375,294.3253479003906,293.5897827148437,285.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223453864455,8.476971125048749e-09,0.001022336888127,-0.021259032189846,0.0,0.0,0.0,-0.0090152146294713,60.0,10.622939109802246,-0.0,-7.126146783775766e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843078613281,0.0,0.0,9.596545714884996e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88458251953125,0.0,0.0,0.0001010566120385,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.887451171875,0.0,0.0,7.46400619391352e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88311767578125,0.0,0.0,0.0001010564883472,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868408203125,0.0,0.0,0.0004793682892341,286.9145812988281,294.1499938964844,293.4927673339844,291.8448791503906,294.3103332519531,293.5645446777344,285.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225271107628,8.498219905561655e-09,0.0010225186124444,-0.0213146768510341,0.0,0.0,0.0,-0.0090257488191127,60.0,10.605586051940918,-0.0,-7.128680579171488e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843078613281,0.0,0.0,9.596545714884996e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88458251953125,0.0,0.0,0.0001010566120385,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.887451171875,0.0,0.0,7.46400619391352e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88311767578125,0.0,0.0,0.0001010564883472,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868408203125,0.0,0.0,0.0004793682892341,286.9145812988281,294.1499938964844,293.4927673339844,291.8448791503906,294.3103332519531,293.5645446777344,285.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225271107628,8.498219905561655e-09,0.0010225186124444,-0.0213146768510341,0.0,0.0,0.0,-0.0090257488191127,60.0,10.605586051940918,-0.0,-7.128680579171488e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747253417969,0.0,0.0,9.598057658877224e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.875,0.0,0.0,0.0001010725318337,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778381347656,0.0,0.0,7.46518126106821e-05,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735656738281,0.0,0.0,0.0001010724008665,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87725830078125,0.0,0.0,0.0004794437845703,286.9004821777344,294.1499938964844,293.4700012207031,291.849609375,294.295166015625,293.53985595703125,285.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226879967376,8.517015537279349e-09,0.0010226793820038,-0.0213638972491025,0.0,0.0,0.0,-0.0090350667014718,60.0,10.590954780578612,-0.0,-7.130921630960074e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747253417969,0.0,0.0,9.598057658877224e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.875,0.0,0.0,0.0001010725318337,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778381347656,0.0,0.0,7.46518126106821e-05,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735656738281,0.0,0.0,0.0001010724008665,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87725830078125,0.0,0.0,0.0004794437845703,286.9004821777344,294.1499938964844,293.4700012207031,291.849609375,294.295166015625,293.53985595703125,285.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226879967376,8.517015537279349e-09,0.0010226793820038,-0.0213638972491025,0.0,0.0,0.0,-0.0090350667014718,60.0,10.590954780578612,-0.0,-7.130921630960074e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652038574219,0.0,0.0,9.599351324141026e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8655090332031,0.0,0.0,0.0001010861451504,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682861328125,0.0,0.0,7.466187526006252e-05,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86407470703125,0.0,0.0,0.0001010860214591,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677062988281,0.0,0.0,0.0004795083950739,286.88653564453125,294.1499938964844,293.44781494140625,291.8553771972656,294.2798767089844,293.5157470703125,285.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228254832327,8.53309245485434e-09,0.0010228169849142,-0.0214059967547655,0.0,0.0,0.0,-0.0090430369600653,60.0,10.578648567199709,-0.0,-7.132839385803892e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652038574219,0.0,0.0,9.599351324141026e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8655090332031,0.0,0.0,0.0001010861451504,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682861328125,0.0,0.0,7.466187526006252e-05,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86407470703125,0.0,0.0,0.0001010860214591,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677062988281,0.0,0.0,0.0004795083950739,286.88653564453125,294.1499938964844,293.44781494140625,291.8553771972656,294.2798767089844,293.5157470703125,285.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228254832327,8.53309245485434e-09,0.0010228169849142,-0.0214059967547655,0.0,0.0,0.0,-0.0090430369600653,60.0,10.578648567199709,-0.0,-7.132839385803892e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605041503906,0.0,0.0,9.599881013855338e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607788085937,0.0,0.0,0.0001010917258099,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8635559082031,0.0,0.0,7.466599345207214e-05,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.859375,0.0,0.0,0.0001010916021186,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,0.0004795348504558,286.87969970703125,294.1499938964844,293.4369201660156,291.858642578125,294.2721862792969,293.5040283203125,285.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228808969259,8.539675633301158e-09,0.0010228722821921,-0.0214232373982667,0.0,0.0,0.0,-0.0090462956577539,60.0,10.573753356933594,-0.0,-7.133624535526907e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558044433594,0.0,0.0,9.60036413744092e-05,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561096191406,0.0,0.0,0.0001010968117043,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,7.466974784620106e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.85467529296875,0.0,0.0,0.000101096688013,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8582763671875,0.0,0.0,0.000479559006635,286.87286376953125,294.1499938964844,293.4261779785156,291.8620910644531,294.2644958496094,293.4924011230469,285.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229321196675,8.545678831239911e-09,0.001022923621349,-0.0214389581233263,0.0,0.0,0.0,-0.0090492712333798,60.0,10.56927490234375,-0.0,-7.134340762604553e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464660644531,0.0,0.0,9.6011754067149e-05,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84674072265625,0.0,0.0,0.0001011053464026,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494567871094,0.0,0.0,7.467605610145256e-05,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453369140625,0.0,0.0,0.0001011052227113,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489074707031,0.0,0.0,0.0004795994900632,286.8593139648437,294.1499938964844,293.4051513671875,291.86962890625,294.2490234375,293.4695129394531,285.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230194311589,8.555745445448792e-09,0.001023010816425,-0.021465316414833,0.0,0.0,0.0,-0.0090542677789926,60.0,10.561352729797363,-0.0,-7.135541579827986e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464660644531,0.0,0.0,9.6011754067149e-05,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84674072265625,0.0,0.0,0.0001011053464026,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494567871094,0.0,0.0,7.467605610145256e-05,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453369140625,0.0,0.0,0.0001011052227113,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489074707031,0.0,0.0,0.0004795994900632,286.8593139648437,294.1499938964844,293.4051513671875,291.86962890625,294.2490234375,293.4695129394531,285.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230194311589,8.555745445448792e-09,0.001023010816425,-0.021465316414833,0.0,0.0,0.0,-0.0090542677789926,60.0,10.561352729797363,-0.0,-7.135541579827986e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,9.601652709534392e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,0.0001011103668133,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8401794433594,0.0,0.0,7.467976683983579e-05,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83612060546875,0.0,0.0,0.000101110250398,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,0.0004796233261004,286.8459777832031,294.1499938964844,293.3846740722656,291.8778686523437,294.23345947265625,293.4472961425781,285.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230698389932,8.561656272831897e-09,0.0010230612242594,-0.0214807968586683,0.0,0.0,0.0,-0.0090571977198123,60.0,10.555425643920898,-0.0,-7.13624643822186e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,9.601652709534392e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,0.0001011103668133,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8401794433594,0.0,0.0,7.467976683983579e-05,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83612060546875,0.0,0.0,0.000101110250398,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,0.0004796233261004,286.8459777832031,294.1499938964844,293.3846740722656,291.8778686523437,294.23345947265625,293.4472961425781,285.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230698389932,8.561656272831897e-09,0.0010230612242594,-0.0214807968586683,0.0,0.0,0.0,-0.0090571977198123,60.0,10.555425643920898,-0.0,-7.13624643822186e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280639648437,0.0,0.0,9.601822966942564e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82830810546875,0.0,0.0,0.0001011121566989,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,7.468108378816396e-05,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,0.0001011120330076,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304138183594,0.0,0.0,0.000479631795315,286.83282470703125,294.1499938964844,293.36474609375,291.88671875,294.2178039550781,293.4256286621094,285.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230877669528,8.563737274869254e-09,0.0010230792686343,-0.0214862450957298,0.0,0.0,0.0,-0.009058229625225,60.0,10.550890922546388,-0.0,-7.136495128179376e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280639648437,0.0,0.0,9.601822966942564e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82830810546875,0.0,0.0,0.0001011121566989,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,7.468108378816396e-05,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,0.0001011120330076,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304138183594,0.0,0.0,0.000479631795315,286.83282470703125,294.1499938964844,293.36474609375,291.88671875,294.2178039550781,293.4256286621094,285.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230877669528,8.563737274869254e-09,0.0010230792686343,-0.0214862450957298,0.0,0.0,0.0,-0.009058229625225,60.0,10.550890922546388,-0.0,-7.136495128179376e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8189697265625,0.0,0.0,9.601740021025762e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192443847656,0.0,0.0,0.000101111283584,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82183837890625,0.0,0.0,7.46804362279363e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,0.0001011111598927,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212890625,0.0,0.0,0.0004796276625711,286.8198547363281,294.1499938964844,293.345458984375,291.8960266113281,294.2021179199219,293.4043884277344,285.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230776388198,8.562669684408775e-09,0.0010230691405013,-0.0214834511280059,0.0,0.0,0.0,-0.0090576959773898,60.0,10.547693252563477,-0.0,-7.13636723048694e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8189697265625,0.0,0.0,9.601740021025762e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192443847656,0.0,0.0,0.000101111283584,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82183837890625,0.0,0.0,7.46804362279363e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,0.0001011111598927,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212890625,0.0,0.0,0.0004796276625711,286.8198547363281,294.1499938964844,293.345458984375,291.8960266113281,294.2021179199219,293.4043884277344,285.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230776388198,8.562669684408775e-09,0.0010230691405013,-0.0214834511280059,0.0,0.0,0.0,-0.0090576959773898,60.0,10.547693252563477,-0.0,-7.13636723048694e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.0,0.0,9.601571946404874e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.814697265625,0.0,0.0,0.0001011095082503,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172912597656,0.0,0.0,7.467912655556574e-05,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133544921875,0.0,0.0,0.000101109384559,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8167419433594,0.0,0.0,0.0004796192515641,286.8134155273437,294.1499938964844,293.33599853515625,291.9008483886719,294.1942749023437,293.3938903808594,285.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230598272755,8.560554043413049e-09,0.0010230512125417,-0.021477909758687,0.0,0.0,0.0,-0.0090566482394933,60.0,10.546269416809082,-0.0,-7.136114987815746e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099060058594,0.0,0.0,9.601239435141906e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0001011060012388,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127746582031,0.0,0.0,7.467654359061271e-05,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088684082031,0.0,0.0,0.0001011058848234,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122253417969,0.0,0.0,0.0004796026332769,286.8070068359375,294.1499938964844,293.32672119140625,291.90576171875,294.1864013671875,293.3835754394531,285.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230244370177,8.556396480230433e-09,0.0010230159386992,-0.0214670244604349,0.0,0.0,0.0,-0.0090545881539583,60.0,10.54509735107422,-0.0,-7.135619028986184e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,9.600167686585336e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012390136719,0.0,0.0,0.0001010947162285,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038024902344,0.0,0.0,7.466820534318686e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999267578125,0.0,0.0,0.0001010945998132,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8032531738281,0.0,0.0,0.0004795491113327,286.7943420410156,294.1499938964844,293.30859375,291.9157409667969,294.170654296875,293.3635559082031,285.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022910233587,8.543011631445552e-09,0.0010229016188532,-0.0214319732040166,0.0,0.0,0.0,-0.0090479534119367,60.0,10.54340362548828,-0.0,-7.134022439458931e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,9.600167686585336e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012390136719,0.0,0.0,0.0001010947162285,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038024902344,0.0,0.0,7.466820534318686e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999267578125,0.0,0.0,0.0001010945998132,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8032531738281,0.0,0.0,0.0004795491113327,286.7943420410156,294.1499938964844,293.30859375,291.9157409667969,294.170654296875,293.3635559082031,285.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022910233587,8.543011631445552e-09,0.0010229016188532,-0.0214319732040166,0.0,0.0,0.0,-0.0090479534119367,60.0,10.54340362548828,-0.0,-7.134022439458931e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,9.598683391232044e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923583984375,0.0,0.0,0.0001010790801956,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948913574219,0.0,0.0,7.465665839845315e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79107666015625,0.0,0.0,0.0001010789710562,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943725585937,0.0,0.0,0.0004794749547727,286.7818603515625,294.1499938964844,293.29107666015625,291.9259338378906,294.1548767089844,293.3441772460937,285.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022751792334,8.524481565075348e-09,0.0010227432940155,-0.021383449435234,0.0,0.0,0.0,-0.0090387677773833,60.0,10.542375564575195,-0.0,-7.131811941007983e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,9.598683391232044e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923583984375,0.0,0.0,0.0001010790801956,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948913574219,0.0,0.0,7.465665839845315e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79107666015625,0.0,0.0,0.0001010789710562,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943725585937,0.0,0.0,0.0004794749547727,286.7818603515625,294.1499938964844,293.29107666015625,291.9259338378906,294.1548767089844,293.3441772460937,285.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022751792334,8.524481565075348e-09,0.0010227432940155,-0.021383449435234,0.0,0.0,0.0,-0.0090387677773833,60.0,10.542375564575195,-0.0,-7.131811941007983e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,9.596715972293168e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835998535156,0.0,0.0,0.0001010583582683,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861022949219,0.0,0.0,7.46413497836329e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,0.000101058241853,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855834960937,0.0,0.0,0.0004793766420334,286.76959228515625,294.1499938964844,293.274169921875,291.9361572265625,294.1390686035156,293.3255615234375,285.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225417790934,8.499931425376417e-09,0.0010225332807749,-0.0213191583752632,0.0,0.0,0.0,-0.0090265972539782,60.0,10.54168701171875,-0.0,-7.12888450493665e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,9.596715972293168e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835998535156,0.0,0.0,0.0001010583582683,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861022949219,0.0,0.0,7.46413497836329e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,0.000101058241853,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855834960937,0.0,0.0,0.0004793766420334,286.76959228515625,294.1499938964844,293.274169921875,291.9361572265625,294.1390686035156,293.3255615234375,285.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225417790934,8.499931425376417e-09,0.0010225332807749,-0.0213191583752632,0.0,0.0,0.0,-0.0090265972539782,60.0,10.54168701171875,-0.0,-7.12888450493665e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,9.594322909833863e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7749328613281,0.0,0.0,0.0001010331543511,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,7.462273060809821e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7736511230469,0.0,0.0,0.0001010330379358,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,0.0004792570834979,286.75750732421875,294.1499938964844,293.2578430175781,291.94635009765625,294.1232604980469,293.3075561523437,285.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222865967079,8.470078860511876e-09,0.0010222780983895,-0.0212409831583499,0.0,0.0,0.0,-0.0090117985382676,60.0,10.54112434387207,-0.0,-7.125325396373229e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,9.594322909833863e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7749328613281,0.0,0.0,0.0001010331543511,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,7.462273060809821e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7736511230469,0.0,0.0,0.0001010330379358,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,0.0004792570834979,286.75750732421875,294.1499938964844,293.2578430175781,291.94635009765625,294.1232604980469,293.3075561523437,285.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222865967079,8.470078860511876e-09,0.0010222780983895,-0.0212409831583499,0.0,0.0,0.0,-0.0090117985382676,60.0,10.54112434387207,-0.0,-7.125325396373229e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703857421875,0.0,0.0,9.59296157816425e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706298828125,0.0,0.0,0.0001010188207146,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,7.461214408976957e-05,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693786621094,0.0,0.0,0.0001010187115753,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725524902344,0.0,0.0,0.0004791890969499,286.75152587890625,294.1499938964844,293.2499389648437,291.9513854980469,294.1153564453125,293.298828125,285.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221413103863,8.453105770911407e-09,0.0010221328120678,-0.0211965348571538,0.0,0.0,0.0,-0.0090033831074833,60.0,10.540834426879885,-0.0,-7.123301770661783e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660827636719,0.0,0.0,9.591496927896516e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.766357421875,0.0,0.0,0.0001010033956845,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.0,0.0,7.460074994014576e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651062011719,0.0,0.0,0.0001010032865451,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76824951171875,0.0,0.0,0.000479115959024,286.74560546875,294.1499938964844,293.2421569824219,291.9563903808594,294.1074523925781,293.2902526855469,286.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219850810244,8.434843046245533e-09,0.0010219766991212,-0.0211487095803022,0.0,0.0,0.0,-0.0089943297207355,60.0,10.540484428405762,-0.0,-7.12112537826215e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,9.588274406269191e-05,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75787353515625,0.0,0.0,0.0001009694533422,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76025390625,0.0,0.0,7.45756842661649e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566223144531,0.0,0.0,0.0001009693442028,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.759765625,0.0,0.0,0.0004789549566339,286.7339172363281,294.1499938964844,293.2270812988281,291.9661865234375,294.0916748046875,293.27362060546875,286.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216415394097,8.39465652546778e-09,0.0010216331575065,-0.0210434719920158,0.0,0.0,0.0,-0.0089744077995419,60.0,10.539471626281738,-0.0,-7.116337030765862e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
