time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17797680,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,9.588274406269191e-05,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75787353515625,0.0,0.0,0.0001009694533422,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76025390625,0.0,0.0,7.45756842661649e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566223144531,0.0,0.0,0.0001009693442028,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.759765625,0.0,0.0,0.0004789549566339,286.7339172363281,294.1499938964844,293.2270812988281,291.9661865234375,294.0916748046875,293.27362060546875,286.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216415394097,8.39465652546778e-09,0.0010216331575065,-0.0210434719920158,0.0,0.0,0.0,-0.0089744077995419,60.0,10.539471626281738,-0.0,-7.116337030765862e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492370605469,0.0,0.0,9.58470773184672e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494812011719,0.0,0.0,0.000100931887573,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518310546875,0.0,0.0,7.454794103978202e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7482604980469,0.0,0.0,0.0001009317784337,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,0.00047877675388,286.7224426269531,294.1499938964844,293.212646484375,291.9756164550781,294.075927734375,293.25762939453125,286.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212612105533,8.350179214744458e-09,0.0010212528286501,-0.0209269970655441,0.0,0.0,0.0,-0.0089523587375879,60.0,10.538005828857422,-0.0,-7.1110385135853e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492370605469,0.0,0.0,9.58470773184672e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494812011719,0.0,0.0,0.000100931887573,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518310546875,0.0,0.0,7.454794103978202e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7482604980469,0.0,0.0,0.0001009317784337,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,0.00047877675388,286.7224426269531,294.1499938964844,293.212646484375,291.9756164550781,294.075927734375,293.25762939453125,286.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212612105533,8.350179214744458e-09,0.0010212528286501,-0.0209269970655441,0.0,0.0,0.0,-0.0089523587375879,60.0,10.538005828857422,-0.0,-7.1110385135853e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,9.580823825672268e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,0.0001008909894153,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434997558594,0.0,0.0,7.451773126376793e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,0.0001008908802759,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430114746094,0.0,0.0,0.00047858277685,286.7111511230469,294.1499938964844,293.1988220214844,291.9845886230469,294.0602111816406,293.2422790527344,286.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208471212536,8.301762832729764e-09,0.0010208388557657,-0.0208002049475908,0.0,0.0,0.0,-0.0089283566921949,60.0,10.535863876342772,-0.0,-7.105273880370079e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,9.580823825672268e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,0.0001008909894153,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434997558594,0.0,0.0,7.451773126376793e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,0.0001008908802759,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430114746094,0.0,0.0,0.00047858277685,286.7111511230469,294.1499938964844,293.1988220214844,291.9845886230469,294.0602111816406,293.2422790527344,286.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208471212536,8.301762832729764e-09,0.0010208388557657,-0.0208002049475908,0.0,0.0,0.0,-0.0089283566921949,60.0,10.535863876342772,-0.0,-7.105273880370079e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,9.576675802236424e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73297119140625,0.0,0.0,0.0001008472972898,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352905273437,0.0,0.0,7.448546239174902e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,0.0001008471954264,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,0.0004783755284734,286.7000427246094,294.1499938964844,293.1856689453125,291.9930114746094,294.0445556640625,293.2275695800781,286.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204048594459,8.250044203350626e-09,0.0010203965939581,-0.0206647627055645,0.0,0.0,0.0,-0.0089027173817157,60.0,10.532891273498535,-0.0,-7.099118448650189e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,9.576675802236424e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73297119140625,0.0,0.0,0.0001008472972898,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352905273437,0.0,0.0,7.448546239174902e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,0.0001008471954264,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,0.0004783755284734,286.7000427246094,294.1499938964844,293.1856689453125,291.9930114746094,294.0445556640625,293.2275695800781,286.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204048594459,8.250044203350626e-09,0.0010203965939581,-0.0206647627055645,0.0,0.0,0.0,-0.0089027173817157,60.0,10.532891273498535,-0.0,-7.099118448650189e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72869873046875,0.0,0.0,9.574511932441963e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289123535156,0.0,0.0,0.0001008245089906,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.731201171875,0.0,0.0,7.446863310178742e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7277526855469,0.0,0.0,0.0001008244071272,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,0.000478267436847,286.6945495605469,294.1499938964844,293.1793212890625,291.9969787597656,294.0367431640625,293.2204895019531,286.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201740078628,8.223065783852235e-09,0.0010201658587902,-0.0205941125750541,0.0,0.0,0.0,-0.0088893426582217,60.0,10.531062126159668,-0.0,-7.095908216570025e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7246398925781,0.0,0.0,9.572300041327252e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248840332031,0.0,0.0,0.0001008012186503,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271728515625,0.0,0.0,7.445142546202987e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237243652344,0.0,0.0,0.0001008011167868,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,0.0004781569587066,286.6891174316406,294.1499938964844,293.1731262207031,292.0007629394531,294.0289306640625,293.2135314941406,286.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199382668361,8.195494949347903e-09,0.0010199301177635,-0.0205219089984893,0.0,0.0,0.0,-0.0088756745681166,60.0,10.52895164489746,-0.0,-7.092628351301755e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166442871094,0.0,0.0,9.567828237777576e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168884277344,0.0,0.0,0.0001007541286526,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,7.441664638463408e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,0.0001007540267892,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,0.0004779335868079,286.67840576171875,294.1499938964844,293.1612243652344,292.0077819824219,294.013427734375,293.2001342773437,286.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194616625085,8.139749319013845e-09,0.001019453513436,-0.0203759204596281,0.0,0.0,0.0,-0.0088480394333601,60.0,10.523850440979004,-0.0,-7.085999698119849e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166442871094,0.0,0.0,9.567828237777576e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168884277344,0.0,0.0,0.0001007541286526,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,7.441664638463408e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,0.0001007540267892,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,0.0004779335868079,286.67840576171875,294.1499938964844,293.1612243652344,292.0077819824219,294.013427734375,293.2001342773437,286.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194616625085,8.139749319013845e-09,0.001019453513436,-0.0203759204596281,0.0,0.0,0.0,-0.0088480394333601,60.0,10.523850440979004,-0.0,-7.085999698119849e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.708740234375,0.0,0.0,9.56319272518158e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.708984375,0.0,0.0,0.000100705306977,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112121582031,0.0,0.0,7.438058673869818e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,0.0001007052051136,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,0.0004777020076289,286.6678466796875,294.1499938964844,293.1499938964844,292.0138854980469,293.9979858398437,293.1873474121094,286.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018967363052,8.081960878314476e-09,0.0010189592139795,-0.0202245786786079,0.0,0.0,0.0,-0.0088193910196423,60.0,10.51750946044922,-0.0,-7.079131592035992e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.708740234375,0.0,0.0,9.56319272518158e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.708984375,0.0,0.0,0.000100705306977,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112121582031,0.0,0.0,7.438058673869818e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,0.0001007052051136,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,0.0004777020076289,286.6678466796875,294.1499938964844,293.1499938964844,292.0138854980469,293.9979858398437,293.1873474121094,286.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018967363052,8.081960878314476e-09,0.0010189592139795,-0.0202245786786079,0.0,0.0,0.0,-0.0088193910196423,60.0,10.51750946044922,-0.0,-7.079131592035992e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7009582519531,0.0,0.0,9.55895084189251e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.701171875,0.0,0.0,0.0001006606398732,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,7.434759754687548e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7000427246094,0.0,0.0,0.0001006605380098,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029113769531,0.0,0.0,0.0004774901317432,286.657470703125,294.1499938964844,293.1401672363281,292.01910400390625,293.9826354980469,293.17535400390625,286.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185150895267,8.029084952454468e-09,0.0010185070568695,-0.0200861021876335,0.0,0.0,0.0,-0.0087931780144572,60.0,10.509969711303713,-0.0,-7.072849683709137e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7009582519531,0.0,0.0,9.55895084189251e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.701171875,0.0,0.0,0.0001006606398732,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,7.434759754687548e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7000427246094,0.0,0.0,0.0001006605380098,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029113769531,0.0,0.0,0.0004774901317432,286.657470703125,294.1499938964844,293.1401672363281,292.01910400390625,293.9826354980469,293.17535400390625,286.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185150895267,8.029084952454468e-09,0.0010185070568695,-0.0200861021876335,0.0,0.0,0.0,-0.0087931780144572,60.0,10.509969711303713,-0.0,-7.072849683709137e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,9.55593422986567e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934509277344,0.0,0.0,0.0001006288657663,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,7.432412530761212e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923522949219,0.0,0.0,0.0001006287711788,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,0.0004773394321091,286.6473083496094,294.1499938964844,293.1323547363281,292.0234680175781,293.9674377441406,293.1644897460937,286.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181934339925,7.991468820023329e-09,0.0010181854013353,-0.0199875906109809,0.0,0.0,0.0,-0.0087745301425457,60.0,10.501788139343262,-0.0,-7.068382501529413e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,9.55593422986567e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934509277344,0.0,0.0,0.0001006288657663,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,7.432412530761212e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923522949219,0.0,0.0,0.0001006287711788,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,0.0004773394321091,286.6473083496094,294.1499938964844,293.1323547363281,292.0234680175781,293.9674377441406,293.1644897460937,286.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181934339925,7.991468820023329e-09,0.0010181854013353,-0.0199875906109809,0.0,0.0,0.0,-0.0087745301425457,60.0,10.501788139343262,-0.0,-7.068382501529413e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,9.55483119469136e-05,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896667480469,0.0,0.0,0.0001006172533379,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918029785156,0.0,0.0,7.4315546953585e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,0.0001006171514745,298.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913452148437,0.0,0.0,0.000477284338558,286.6423034667969,294.1499938964844,293.1291809082031,292.0253601074219,293.9598999023437,293.1595458984375,286.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180760873481,7.977713600837433e-09,0.0010180680546909,-0.0199515651911497,0.0,0.0,0.0,-0.0087677119299769,60.0,10.497536659240724,-0.0,-7.066749674322639e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856384277344,0.0,0.0,9.553947893436998e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68585205078125,0.0,0.0,0.0001006079401122,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68798828125,0.0,0.0,7.43086711736396e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,0.0001006078455247,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,0.0004772401589434,286.6373291015625,294.1499938964844,293.1264343261719,292.0270690917969,293.9524230957031,293.15496826171875,286.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179819073528,7.966686865756856e-09,0.0010179738746955,-0.019922686740756,0.0,0.0,0.0,-0.0087622459977865,60.0,10.49321174621582,-0.0,-7.065440144060632e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,9.552764822728932e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0001005954836728,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,7.429947436321527e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,0.0001005953890853,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,0.0004771810781676,286.6275329589844,294.1499938964844,293.12225341796875,292.0299072265625,293.9375915527344,293.14666748046875,286.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178551310673,7.951920899529341e-09,0.0010178470984101,-0.0198840163648128,0.0,0.0,0.0,-0.0087549239397048,60.0,10.484363555908203,-0.0,-7.063687945674246e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,9.552764822728932e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0001005954836728,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,7.429947436321527e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,0.0001005953890853,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,0.0004771810781676,286.6275329589844,294.1499938964844,293.12225341796875,292.0299072265625,293.9375915527344,293.14666748046875,286.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178551310673,7.951920899529341e-09,0.0010178470984101,-0.0198840163648128,0.0,0.0,0.0,-0.0087549239397048,60.0,10.484363555908203,-0.0,-7.063687945674246e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67071533203125,0.0,0.0,9.552530536893757e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,0.0001005930098472,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,7.429764809785411e-05,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0001005929152597,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,0.0004771693784277,286.6178894042969,294.1499938964844,293.11968994140625,292.0321044921875,293.9229736328125,293.139892578125,286.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178299853578,7.948973923532776e-09,0.0010178219527006,-0.0198762975633144,0.0,0.0,0.0,-0.0087534636259078,60.0,10.475167274475098,-0.0,-7.063337648105519e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67071533203125,0.0,0.0,9.552530536893757e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,0.0001005930098472,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,7.429764809785411e-05,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0001005929152597,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,0.0004771693784277,286.6178894042969,294.1499938964844,293.11968994140625,292.0321044921875,293.9229736328125,293.139892578125,286.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178299853578,7.948973923532776e-09,0.0010178219527006,-0.0198762975633144,0.0,0.0,0.0,-0.0087534636259078,60.0,10.475167274475098,-0.0,-7.063337648105519e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66339111328125,0.0,0.0,9.553003474138676e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,0.0001005979866022,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,7.430132245644927e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625671386719,0.0,0.0,0.0001005978992907,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,0.0004771929816342,286.6084289550781,294.1499938964844,293.1185913085937,292.0336608886719,293.9085998535156,293.1344909667969,286.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.954838565638056e-09,0.0010178721277043,-0.0198916569352149,0.0,0.0,0.0,-0.0087563702836632,60.0,10.465702056884766,-0.0,-7.064033979986561e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66339111328125,0.0,0.0,9.553003474138676e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,0.0001005979866022,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,7.430132245644927e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625671386719,0.0,0.0,0.0001005978992907,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,0.0004771929816342,286.6084289550781,294.1499938964844,293.1185913085937,292.0336608886719,293.9085998535156,293.1344909667969,286.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.954838565638056e-09,0.0010178721277043,-0.0198916569352149,0.0,0.0,0.0,-0.0087563702836632,60.0,10.465702056884766,-0.0,-7.064033979986561e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,9.554161078995094e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563720703125,0.0,0.0,0.0001006101738312,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584167480469,0.0,0.0,7.431032281601802e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,0.0001006100865197,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,0.0004772508109454,286.5991516113281,294.1499938964844,293.1187744140625,292.03466796875,293.8944702148437,293.1305236816406,286.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180032113566,7.969234161464556e-09,0.0010179951786994,-0.0199293587356805,0.0,0.0,0.0,-0.0087635070085525,60.0,10.455927848815918,-0.0,-7.065742835266067e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,9.554161078995094e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563720703125,0.0,0.0,0.0001006101738312,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584167480469,0.0,0.0,7.431032281601802e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,0.0001006100865197,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,0.0004772508109454,286.5991516113281,294.1499938964844,293.1187744140625,292.03466796875,293.8944702148437,293.1305236816406,286.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180032113566,7.969234161464556e-09,0.0010179951786994,-0.0199293587356805,0.0,0.0,0.0,-0.0087635070085525,60.0,10.455927848815918,-0.0,-7.065742835266067e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526184082031,0.0,0.0,9.55499563133344e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.000100618963188,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65484619140625,0.0,0.0,7.431681297020987e-05,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,0.0001006188686005,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544189453125,0.0,0.0,0.0004772924876306,286.5946044921875,294.1499938964844,293.11932373046875,292.03497314453125,293.8875427246094,293.129150390625,286.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180920362472,7.97961607901243e-09,0.0010180841200053,-0.0199565477669239,0.0,0.0,0.0,-0.0087686544284224,60.0,10.45091438293457,-0.0,-7.066975626912608e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,9.555940050631762e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,0.0001006289021461,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,7.432415441144258e-05,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64825439453125,0.0,0.0,0.0001006288148346,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508483886719,0.0,0.0,0.0004773396358359,286.590087890625,294.1499938964844,293.1201477050781,292.0351257324219,293.88067626953125,293.1280517578125,286.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181927355006,7.991365791326643e-09,0.0010181847028434,-0.0199873186647892,0.0,0.0,0.0,-0.0087744798511266,60.0,10.445837020874023,-0.0,-7.068370422302905e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,9.558106830809264e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422424316406,0.0,0.0,0.0001006517195492,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,7.434100552927703e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,0.0001006516249617,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,0.0004774478729814,286.5811462402344,294.1499938964844,293.1224975585937,292.0351257324219,293.8671264648437,293.1266174316406,286.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184230050072,8.018336217219257e-09,0.00101841497235,-0.0200579520314931,0.0,0.0,0.0,-0.0087878489866852,60.0,10.435504913330078,-0.0,-7.071572838412976e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,9.558106830809264e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422424316406,0.0,0.0,0.0001006517195492,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,7.434100552927703e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,0.0001006516249617,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,0.0004774478729814,286.5811462402344,294.1499938964844,293.1224975585937,292.0351257324219,293.8671264648437,293.1266174316406,286.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184230050072,8.018336217219257e-09,0.00101841497235,-0.0200579520314931,0.0,0.0,0.0,-0.0087878489866852,60.0,10.435504913330078,-0.0,-7.071572838412976e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351013183594,0.0,0.0,9.560746548231692e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,0.0001006795137072,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,7.436153828166425e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343078613281,0.0,0.0,0.0001006794263957,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368408203125,0.0,0.0,0.0004775797133333,286.5723571777344,294.1499938964844,293.1257629394531,292.0346984863281,293.8538513183594,293.1264038085937,286.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018704031594,8.051197042391323e-09,0.0010186959989368,-0.0201440136879682,0.0,0.0,0.0,-0.0088041396811604,60.0,10.42480754852295,-0.0,-7.075476560203242e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351013183594,0.0,0.0,9.560746548231692e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,0.0001006795137072,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,7.436153828166425e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343078613281,0.0,0.0,0.0001006794263957,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368408203125,0.0,0.0,0.0004775797133333,286.5723571777344,294.1499938964844,293.1257629394531,292.0346984863281,293.8538513183594,293.1264038085937,286.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018704031594,8.051197042391323e-09,0.0010186959989368,-0.0201440136879682,0.0,0.0,0.0,-0.0088041396811604,60.0,10.42480754852295,-0.0,-7.075476560203242e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282653808594,0.0,0.0,9.563709318172188e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,0.0001007107130135,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,7.438458123942837e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,0.000100710625702,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,0.0004777277063112,286.56378173828125,294.1499938964844,293.1297302246094,292.0339050292969,293.8409423828125,293.1273498535156,286.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190196335315,8.088087533053567e-09,0.001019011484459,-0.0202406235039234,0.0,0.0,0.0,-0.0088224280625581,60.0,10.413810729980469,-0.0,-7.07985918779741e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282653808594,0.0,0.0,9.563709318172188e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,0.0001007107130135,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,7.438458123942837e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,0.000100710625702,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,0.0004777277063112,286.56378173828125,294.1499938964844,293.1297302246094,292.0339050292969,293.8409423828125,293.1273498535156,286.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190196335315,8.088087533053567e-09,0.001019011484459,-0.0202406235039234,0.0,0.0,0.0,-0.0088224280625581,60.0,10.413810729980469,-0.0,-7.07985918779741e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.624755859375,0.0,0.0,9.565354412188752e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249694824219,0.0,0.0,0.0001007280370686,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,7.43973723729141e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239624023437,0.0,0.0,0.0001007279497571,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62646484375,0.0,0.0,0.0004778098955284,286.55938720703125,294.1499938964844,293.1320495605469,292.0333557128906,293.8343505859375,293.12823486328125,286.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191948385909,8.10857336830395e-09,0.0010191866895183,-0.0202942751348018,0.0,0.0,0.0,-0.0088325832039117,60.0,10.407946586608888,-0.0,-7.08229421775286e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215209960937,0.0,0.0,9.566883090883492e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,0.0001007441314868,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236267089844,0.0,0.0,7.440926128765568e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,0.0001007440441753,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,0.0004778862639795,286.55535888671875,294.1499938964844,293.13427734375,292.03277587890625,293.82830810546875,293.1291198730469,286.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193574707955,8.127606143659705e-09,0.0010193494381383,-0.0203441195189952,0.0,0.0,0.0,-0.0088420184329152,60.0,10.402506828308104,-0.0,-7.08455658582352e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181945800781,0.0,0.0,9.568550740368664e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183776855469,0.0,0.0,0.0001007616883725,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62030029296875,0.0,0.0,7.442223432008177e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,0.000100761608337,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,0.0004779695591423,286.5512390136719,294.1499938964844,293.1367492675781,292.0321044921875,293.8221130371094,293.1304016113281,286.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195351205766,8.148373531469133e-09,0.001019526971504,-0.0203985050320625,0.0,0.0,0.0,-0.008852313272655,60.0,10.396698951721191,-0.0,-7.087025011287551e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,9.570232941769063e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150817871094,0.0,0.0,0.0001007794053293,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169738769531,0.0,0.0,7.443531649187207e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141052246094,0.0,0.0,0.0001007793180178,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165771484375,0.0,0.0,0.0004780535819008,286.547119140625,294.1499938964844,293.1392822265625,292.0313720703125,293.8160095214844,293.1318664550781,286.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197142837569,8.169319443140921e-09,0.0010197061346843,-0.0204533580690622,0.0,0.0,0.0,-0.0088626975193619,60.0,10.390829086303713,-0.0,-7.08951546357639e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
