time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17800020,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,9.573615534463896e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,0.0001008150138659,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,7.446161907864735e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075744628906,0.0,0.0,0.0001008149338304,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,0.0004782225296366,286.5390319824219,294.1499938964844,293.1445617675781,292.0297546386719,293.8039855957031,293.1351623535156,286.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200743563473,8.211429758375743e-09,0.0010200660908594,-0.0205636397004127,0.0,0.0,0.0,-0.0088835731148719,60.0,10.37892246246338,-0.0,-7.094524079320763e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,9.573615534463896e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,0.0001008150138659,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,7.446161907864735e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075744628906,0.0,0.0,0.0001008149338304,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,0.0004782225296366,286.5390319824219,294.1499938964844,293.1445617675781,292.0297546386719,293.8039855957031,293.1351623535156,286.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200743563473,8.211429758375743e-09,0.0010200660908594,-0.0205636397004127,0.0,0.0,0.0,-0.0088835731148719,60.0,10.37892246246338,-0.0,-7.094524079320763e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60186767578125,0.0,0.0,9.576985030435026e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020812988281,0.0,0.0,0.0001008504987112,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,7.448782707797363e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60113525390625,0.0,0.0,0.0001008504113997,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.603515625,0.0,0.0,0.0004783908370882,286.5310974121094,294.1499938964844,293.1499938964844,292.0279541015625,293.79229736328125,293.1390075683594,286.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204331483691,8.253388195100797e-09,0.0010204248828813,-0.0206735227257013,0.0,0.0,0.0,-0.008904374204576,60.0,10.366631507873535,-0.0,-7.099516352582216e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60186767578125,0.0,0.0,9.576985030435026e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020812988281,0.0,0.0,0.0001008504987112,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,7.448782707797363e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60113525390625,0.0,0.0,0.0001008504113997,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.603515625,0.0,0.0,0.0004783908370882,286.5310974121094,294.1499938964844,293.1499938964844,292.0279541015625,293.79229736328125,293.1390075683594,286.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204331483691,8.253388195100797e-09,0.0010204248828813,-0.0206735227257013,0.0,0.0,0.0,-0.008904374204576,60.0,10.366631507873535,-0.0,-7.099516352582216e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59552001953125,0.0,0.0,9.580238838680089e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,0.0001008847539196,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975036621094,0.0,0.0,7.451313285855576e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,0.0001008846738841,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971374511719,0.0,0.0,0.0004785533528774,286.5233154296875,294.1499938964844,293.1554260253906,292.0260009765625,293.7808837890625,293.1432800292969,286.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207796003669,8.293900677358579e-09,0.0010207713348791,-0.0207796152681112,0.0,0.0,0.0,-0.0089244581758975,60.0,10.354015350341797,-0.0,-7.104338095587083e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59552001953125,0.0,0.0,9.580238838680089e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,0.0001008847539196,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975036621094,0.0,0.0,7.451313285855576e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,0.0001008846738841,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971374511719,0.0,0.0,0.0004785533528774,286.5233154296875,294.1499938964844,293.1554260253906,292.0260009765625,293.7808837890625,293.1432800292969,286.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207796003669,8.293900677358579e-09,0.0010207713348791,-0.0207796152681112,0.0,0.0,0.0,-0.0089244581758975,60.0,10.354015350341797,-0.0,-7.104338095587083e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892639160156,0.0,0.0,9.58328673732467e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,0.0001009168481687,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912170410156,0.0,0.0,7.453683792846277e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,0.0001009167681331,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,0.0004787055950146,286.5157165527344,294.1499938964844,293.16070556640625,292.02398681640625,293.769775390625,293.1478576660156,286.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211041662842,8.331852541232365e-09,0.0010210959007963,-0.020879004150629,0.0,0.0,0.0,-0.0089432727545499,60.0,10.341072082519531,-0.0,-7.10885643684378e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892639160156,0.0,0.0,9.58328673732467e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,0.0001009168481687,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912170410156,0.0,0.0,7.453683792846277e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,0.0001009167681331,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,0.0004787055950146,286.5157165527344,294.1499938964844,293.16070556640625,292.02398681640625,293.769775390625,293.1478576660156,286.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211041662842,8.331852541232365e-09,0.0010210959007963,-0.020879004150629,0.0,0.0,0.0,-0.0089432727545499,60.0,10.341072082519531,-0.0,-7.10885643684378e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5861511230469,0.0,0.0,9.584658982930704e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863647460937,0.0,0.0,0.0001009313054964,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588134765625,0.0,0.0,7.454751175828278e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,0.0001009312254609,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,0.0004787741636391,286.5119934082031,294.1499938964844,293.16326904296875,292.02294921875,293.76434326171875,293.15020751953125,286.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212503839284,8.348942870384235e-09,0.0010212420020252,-0.0209237579256296,0.0,0.0,0.0,-0.0089517449960112,60.0,10.334434509277344,-0.0,-7.110891431238997e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830993652344,0.0,0.0,9.58596428972669e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,0.0001009450425044,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850524902344,0.0,0.0,7.455766171915457e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,0.0001009449624689,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846862792969,0.0,0.0,0.0004788393562193,286.50830078125,294.1499938964844,293.16571044921875,292.0219421386719,293.7590026855469,293.1525573730469,286.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021389150992,8.365189430037391e-09,0.0010213807690888,-0.0209663044661283,0.0,0.0,0.0,-0.0089597981423139,60.0,10.327738761901855,-0.0,-7.112826239108473e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770263671875,0.0,0.0,9.588386456016452e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0001009705520118,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,7.457649917341769e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0001009704719763,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785827636719,0.0,0.0,0.0004789603408426,286.5010070800781,294.1499938964844,293.1702575683594,292.0199279785156,293.7484436035156,293.1572265625,286.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216472437605,8.395343975564629e-09,0.001021638745442,-0.0210452731698751,0.0,0.0,0.0,-0.0089747477322816,60.0,10.31420612335205,-0.0,-7.116418743180476e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770263671875,0.0,0.0,9.588386456016452e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0001009705520118,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,7.457649917341769e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0001009704719763,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785827636719,0.0,0.0,0.0004789603408426,286.5010070800781,294.1499938964844,293.1702575683594,292.0199279785156,293.7484436035156,293.1572265625,286.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216472437605,8.395343975564629e-09,0.001021638745442,-0.0210452731698751,0.0,0.0,0.0,-0.0089747477322816,60.0,10.31420612335205,-0.0,-7.116418743180476e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,9.590260015102103e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712280273437,0.0,0.0,0.0001009902771329,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729675292969,0.0,0.0,7.459106564056128e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,0.0001009902043733,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726013183594,0.0,0.0,0.0004790539387613,286.493896484375,294.1499938964844,293.1742553710937,292.0179748535156,293.7381896972656,293.1617126464844,286.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218466632068,8.418667540865954e-09,0.0010218382813036,-0.0211063511669635,0.0,0.0,0.0,-0.0089863101020455,60.0,10.300280570983888,-0.0,-7.119197675820035e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,9.590260015102103e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712280273437,0.0,0.0,0.0001009902771329,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729675292969,0.0,0.0,7.459106564056128e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,0.0001009902043733,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726013183594,0.0,0.0,0.0004790539387613,286.493896484375,294.1499938964844,293.1742553710937,292.0179748535156,293.7381896972656,293.1617126464844,286.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218466632068,8.418667540865954e-09,0.0010218382813036,-0.0211063511669635,0.0,0.0,0.0,-0.0089863101020455,60.0,10.300280570983888,-0.0,-7.119197675820035e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,9.59156168391928e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,0.0001010039777611,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,7.460118649760261e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,0.0001010039050015,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,0.0004791189276147,286.4869384765625,294.1499938964844,293.177490234375,292.0161437988281,293.7281494140625,293.1658630371094,286.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219851974397,8.434858145278668e-09,0.0010219766991212,-0.0211487505584955,0.0,0.0,0.0,-0.0089943371713161,60.0,10.28603744506836,-0.0,-7.121126799347621e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,9.59156168391928e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,0.0001010039777611,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,7.460118649760261e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,0.0001010039050015,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,0.0004791189276147,286.4869384765625,294.1499938964844,293.177490234375,292.0161437988281,293.7281494140625,293.1658630371094,286.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219851974397,8.434858145278668e-09,0.0010219766991212,-0.0211487505584955,0.0,0.0,0.0,-0.0089943371713161,60.0,10.28603744506836,-0.0,-7.121126799347621e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617370605469,0.0,0.0,9.591946582077072e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618896484375,0.0,0.0,0.0001010080304695,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635986328125,0.0,0.0,7.460417691618204e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56103515625,0.0,0.0,0.0001010079504339,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,0.0004791381361428,286.4828491210937,294.1499938964844,293.17901611328125,292.01513671875,293.7222595214844,293.1680603027344,286.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220259428024,8.439636545176654e-09,0.0010220174444839,-0.021161263808608,0.0,0.0,0.0,-0.0089967055246233,60.0,10.277305603027344,-0.0,-7.121696654621702e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,9.592199785402045e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596008300781,0.0,0.0,0.0001010107007459,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.561279296875,0.0,0.0,7.460614870069548e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,0.0001010106207104,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609130859375,0.0,0.0,0.0004791507963091,286.4801330566406,294.1499938964844,293.17987060546875,292.0144958496094,293.71832275390625,293.1695251464844,286.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022052951157,8.44278691403133e-09,0.0010220445692539,-0.0211695116013288,0.0,0.0,0.0,-0.008998267352581,60.0,10.271484375,-0.0,-7.122071821186182e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565795898437,0.0,0.0,9.592144488124176e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,0.0001010101186693,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55841064453125,0.0,0.0,7.460571941919625e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,0.0001010100386338,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580749511719,0.0,0.0,0.000479148060549,286.476806640625,294.1499938964844,293.1806945800781,292.0137634277344,293.7135314941406,293.1710205078125,286.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022046781145,8.442087917615027e-09,0.0010220383992418,-0.0211676843464374,0.0,0.0,0.0,-0.0089979199692606,60.0,10.264055252075195,-0.0,-7.121988687686098e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,9.591947309672832e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,0.0001010080304695,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,7.460418419213966e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,0.0001010079577099,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,0.0004791381652466,286.4735412597656,294.1499938964844,293.18121337890625,292.0130920410156,293.708740234375,293.17236328125,286.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220251278951,8.439611676180903e-09,0.001022016745992,-0.0211611986160278,0.0,0.0,0.0,-0.0089966896921396,60.0,10.25657558441162,-0.0,-7.121693812450759e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481872558594,0.0,0.0,9.591152047505602e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.0001009996558423,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54998779296875,0.0,0.0,7.45979996281676e-05,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475158691406,0.0,0.0,0.0001009995830827,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,0.0004790984385181,286.467041015625,294.1499938964844,293.1814270019531,292.011962890625,293.6993103027344,293.1747131347656,286.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219408432021,8.429686282340754e-09,0.001021932461299,-0.0211352054029703,0.0,0.0,0.0,-0.0089917723089456,60.0,10.241487503051758,-0.0,-7.120510758795717e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481872558594,0.0,0.0,9.591152047505602e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.0001009996558423,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54998779296875,0.0,0.0,7.45979996281676e-05,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475158691406,0.0,0.0,0.0001009995830827,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,0.0004790984385181,286.467041015625,294.1499938964844,293.1814270019531,292.011962890625,293.6993103027344,293.1747131347656,286.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219408432021,8.429686282340754e-09,0.001021932461299,-0.0211352054029703,0.0,0.0,0.0,-0.0089917723089456,60.0,10.241487503051758,-0.0,-7.120510758795717e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,9.589234832674264e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428771972656,0.0,0.0,0.0001009794650599,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54449462890625,0.0,0.0,7.458308391505852e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54205322265625,0.0,0.0,0.0001009793923003,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,0.000479002657812,286.4607238769531,294.1499938964844,293.1802978515625,292.0111694335937,293.6900329589844,293.176025390625,286.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021736417897,8.405772966568748e-09,0.0010217280359938,-0.0210725832730531,0.0,0.0,0.0,-0.0089799184352159,60.0,10.226031303405762,-0.0,-7.117661482425319e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,9.589234832674264e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428771972656,0.0,0.0,0.0001009794650599,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54449462890625,0.0,0.0,7.458308391505852e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54205322265625,0.0,0.0,0.0001009793923003,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,0.000479002657812,286.4607238769531,294.1499938964844,293.1802978515625,292.0111694335937,293.6900329589844,293.176025390625,286.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021736417897,8.405772966568748e-09,0.0010217280359938,-0.0210725832730531,0.0,0.0,0.0,-0.0089799184352159,60.0,10.226031303405762,-0.0,-7.117661482425319e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373229980469,0.0,0.0,9.586331725586206e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,0.000100948891486,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,7.456050661858171e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,0.0001009488187264,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53875732421875,0.0,0.0,0.0004788576625287,286.4545593261719,294.1499938964844,293.177734375,292.0107421875,293.68084716796875,293.1763000488281,286.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214269859716,8.369585025036486e-09,0.0010214186040684,-0.0209778137505054,0.0,0.0,0.0,-0.0089619783684611,60.0,10.210309028625488,-0.0,-7.113349909104727e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373229980469,0.0,0.0,9.586331725586206e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,0.000100948891486,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,7.456050661858171e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,0.0001009488187264,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53875732421875,0.0,0.0,0.0004788576625287,286.4545593261719,294.1499938964844,293.177734375,292.0107421875,293.68084716796875,293.1763000488281,286.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214269859716,8.369585025036486e-09,0.0010214186040684,-0.0209778137505054,0.0,0.0,0.0,-0.0089619783684611,60.0,10.210309028625488,-0.0,-7.113349909104727e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,9.582329948898403e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322265625,0.0,0.0,0.0001009067491395,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,7.452937279595062e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,0.0001009066763799,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.533447265625,0.0,0.0,0.0004786577192135,286.44854736328125,294.1499938964844,293.1735534667969,292.0107727050781,293.6717834472656,293.17535400390625,286.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210003238171,8.319698707737189e-09,0.0010209920583292,-0.0208471752703189,0.0,0.0,0.0,-0.0089372470974922,60.0,10.194320678710938,-0.0,-7.107409061291038e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,9.582329948898403e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322265625,0.0,0.0,0.0001009067491395,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,7.452937279595062e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,0.0001009066763799,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.533447265625,0.0,0.0,0.0004786577192135,286.44854736328125,294.1499938964844,293.1735534667969,292.0107727050781,293.6717834472656,293.17535400390625,286.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210003238171,8.319698707737189e-09,0.0010209920583292,-0.0208471752703189,0.0,0.0,0.0,-0.0089372470974922,60.0,10.194320678710938,-0.0,-7.107409061291038e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294494628906,0.0,0.0,9.5797520771157e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296325683594,0.0,0.0,0.0001008796025416,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311889648437,0.0,0.0,7.450932753272355e-05,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52880859375,0.0,0.0,0.000100879537058,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.0004785289929714,286.44561767578125,294.1499938964844,293.1708374023437,292.0109558105469,293.6672668457031,293.1742248535156,286.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207251179963,8.287576847010314e-09,0.0010207167360931,-0.0207630544900894,0.0,0.0,0.0,-0.0089213205501437,60.0,10.186201095581056,-0.0,-7.103584920287177e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268859863281,0.0,0.0,9.5770024927333e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,0.0001008506442303,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,7.448793621733785e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,0.0001008505787467,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,0.0004783916228916,286.4427185058594,294.1499938964844,293.16766357421875,292.0112609863281,293.6627502441406,293.1728515625,286.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020431285724,8.253302929972506e-09,0.0010204230202361,-0.0206732973456382,0.0,0.0,0.0,-0.0089043257758021,60.0,10.178048133850098,-0.0,-7.099506404983913e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,9.570832480676472e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,0.0001007856699288,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,7.443994400091469e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52117919921875,0.0,0.0,0.0001007855971693,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,0.0004780833842232,286.4369812011719,294.1499938964844,293.15985107421875,292.0122985839844,293.6537475585937,293.1694030761719,286.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197749361395,8.176406218751708e-09,0.001019766787067,-0.0204719193279743,0.0,0.0,0.0,-0.0088662113994359,60.0,10.16162395477295,-0.0,-7.090358167261003e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,9.570832480676472e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,0.0001007856699288,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,7.443994400091469e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52117919921875,0.0,0.0,0.0001007855971693,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,0.0004780833842232,286.4369812011719,294.1499938964844,293.15985107421875,292.0122985839844,293.6537475585937,293.1694030761719,286.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197749361395,8.176406218751708e-09,0.001019766787067,-0.0204719193279743,0.0,0.0,0.0,-0.0088662113994359,60.0,10.16162395477295,-0.0,-7.090358167261003e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,9.56292133196257e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,0.0001007023602141,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,7.437841122737154e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162048339844,0.0,0.0,0.0001007022874546,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181884765625,0.0,0.0,0.0004776882124133,286.43145751953125,294.1499938964844,293.1499938964844,292.0138854980469,293.6447448730469,293.1639709472656,286.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189319727942,8.077821078700254e-09,0.0010189238237217,-0.0202137362211942,0.0,0.0,0.0,-0.0088173393160104,60.0,10.145004272460938,-0.0,-7.07863918592011e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,9.56292133196257e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,0.0001007023602141,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,7.437841122737154e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162048339844,0.0,0.0,0.0001007022874546,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181884765625,0.0,0.0,0.0004776882124133,286.43145751953125,294.1499938964844,293.1499938964844,292.0138854980469,293.6447448730469,293.1639709472656,286.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189319727942,8.077821078700254e-09,0.0010189238237217,-0.0202137362211942,0.0,0.0,0.0,-0.0088173393160104,60.0,10.145004272460938,-0.0,-7.07863918592011e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,9.554228017805144e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,0.0001006108141154,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,7.431079575326294e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,0.0001006107486318,298.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,0.0004772539832629,286.4260559082031,294.1499938964844,293.1386413574219,292.01715087890625,293.6356811523437,293.1573181152344,286.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180054232478,7.969490845027849e-09,0.0010179973905906,-0.0199300311505794,0.0,0.0,0.0,-0.0087636345997452,60.0,10.129612922668455,-0.0,-7.065773388603702e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,9.554228017805144e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,0.0001006108141154,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,7.431079575326294e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,0.0001006107486318,298.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,0.0004772539832629,286.4260559082031,294.1499938964844,293.1386413574219,292.01715087890625,293.6356811523437,293.1573181152344,286.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180054232478,7.969490845027849e-09,0.0010179973905906,-0.0199300311505794,0.0,0.0,0.0,-0.0087636345997452,60.0,10.129612922668455,-0.0,-7.065773388603702e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087280273437,0.0,0.0,9.54771094257012e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,0.0001005421800073,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103454589844,0.0,0.0,7.426011143252254e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,0.0001005421145237,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0004769284278154,286.4224853515625,294.1499938964844,293.1304016113281,292.0208740234375,293.6294860839844,293.1517944335937,286.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173106566071,7.888278474865729e-09,0.0010173028567805,-0.0197173412889242,0.0,0.0,0.0,-0.0087233735248446,60.0,10.12116813659668,-0.0,-7.056135586935852e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072021484375,0.0,0.0,9.544636122882366e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,0.0001005098019959,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088195800781,0.0,0.0,7.423619535984471e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,0.0001005097365123,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,0.0004767748469021,286.4208068847656,294.1499938964844,293.1263732910156,292.0230407714844,293.6265869140625,293.1492004394531,286.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169832967221,7.849965122375124e-09,0.0010169753804802,-0.0196169968694448,0.0,0.0,0.0,-0.0087043801322579,60.0,10.117194175720217,-0.0,-7.05159095559793e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048522949219,0.0,0.0,9.539545135339722e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,0.0001004561927402,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,7.419659232255071e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0001004561272566,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,0.0004765205085277,286.41827392578125,294.1499938964844,293.11993408203125,292.02685546875,293.6219787597656,293.1446228027344,286.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164401028305,7.786521649677525e-09,0.0010164323030039,-0.0194508414715528,0.0,0.0,0.0,-0.0086729256436228,60.0,10.11233615875244,-0.0,-7.044069150197174e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
