time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17802360,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025329589844,0.0,0.0,9.53424023464322e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.502685546875,0.0,0.0,0.0001004003279376,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,7.415533036692068e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,0.000100400262454,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,0.0004762555181514,286.415771484375,294.1499938964844,293.1132507324219,292.0312194824219,293.61737060546875,293.1397399902344,286.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015874906443,7.720417194434503e-09,0.0010158672230318,-0.0192777141928672,0.0,0.0,0.0,-0.0086401561275124,60.0,10.107955932617188,-0.0,-7.036235416535419e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,9.523409971734508e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49810791015625,0.0,0.0,0.000100286277302,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,7.407109660562128e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,0.0001002862118184,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,0.0004757145361509,286.4107666015625,294.1499938964844,293.0993347167969,292.0414733886719,293.608154296875,293.1296081542969,286.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147228604182,7.585467365345266e-09,0.0010147152934223,-0.0189242716878652,0.0,0.0,0.0,-0.0085732657462358,60.0,10.100231170654297,-0.0,-7.020257442036383e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,9.523409971734508e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49810791015625,0.0,0.0,0.000100286277302,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,7.407109660562128e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,0.0001002862118184,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,0.0004757145361509,286.4107666015625,294.1499938964844,293.0993347167969,292.0414733886719,293.608154296875,293.1296081542969,286.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147228604182,7.585467365345266e-09,0.0010147152934223,-0.0189242716878652,0.0,0.0,0.0,-0.0085732657462358,60.0,10.100231170654297,-0.0,-7.020257442036383e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,9.511937969364226e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,0.0001001654673018,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950256347656,0.0,0.0,7.398187153739855e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,0.0001001654090941,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,0.0004751414817292,286.40594482421875,294.1499938964844,293.0845947265625,292.05352783203125,293.59881591796875,293.1185302734375,286.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135001502931,7.442515048694531e-09,0.0010134926997125,-0.0185498632490634,0.0,0.0,0.0,-0.0085023967549204,60.0,10.095844268798828,-0.0,-7.003351498724443e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,9.511937969364226e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,0.0001001654673018,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950256347656,0.0,0.0,7.398187153739855e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,0.0001001654090941,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,0.0004751414817292,286.40594482421875,294.1499938964844,293.0845947265625,292.05352783203125,293.59881591796875,293.1185302734375,286.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135001502931,7.442515048694531e-09,0.0010134926997125,-0.0185498632490634,0.0,0.0,0.0,-0.0085023967549204,60.0,10.095844268798828,-0.0,-7.003351498724443e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48907470703125,0.0,0.0,9.4999406428542e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,0.0001000391275738,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906311035156,0.0,0.0,7.388855010503903e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0001000390620902,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903259277344,0.0,0.0,0.0004745421756524,286.4012451171875,294.1499938964844,293.069091796875,292.0671691894531,293.5893859863281,293.1065979003906,286.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122217936441,7.293016413001396e-09,0.0010122144594788,-0.0181583017110824,0.0,0.0,0.0,-0.0084282848984003,60.0,10.094060897827148,-0.0,-6.985693801198067e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48907470703125,0.0,0.0,9.4999406428542e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,0.0001000391275738,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906311035156,0.0,0.0,7.388855010503903e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0001000390620902,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903259277344,0.0,0.0,0.0004745421756524,286.4012451171875,294.1499938964844,293.069091796875,292.0671691894531,293.5893859863281,293.1065979003906,286.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122217936441,7.293016413001396e-09,0.0010122144594788,-0.0181583017110824,0.0,0.0,0.0,-0.0084282848984003,60.0,10.094060897827148,-0.0,-6.985693801198067e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,9.487452189205214e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,9.990761463996024e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,7.37914233468473e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,9.990755643229932e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,0.0004739183350466,286.3966979980469,294.1499938964844,293.0528564453125,292.0820617675781,293.5798645019531,293.09393310546875,286.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108911665156,7.137406221602305e-09,0.0010108839487656,-0.0177507251501083,0.0,0.0,0.0,-0.0083511425182223,60.0,10.094497680664062,-0.0,-6.967337640162441e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,9.487452189205214e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,9.990761463996024e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,7.37914233468473e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,9.990755643229932e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,0.0004739183350466,286.3966979980469,294.1499938964844,293.0528564453125,292.0820617675781,293.5798645019531,293.09393310546875,286.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108911665156,7.137406221602305e-09,0.0010108839487656,-0.0177507251501083,0.0,0.0,0.0,-0.0083511425182223,60.0,10.094497680664062,-0.0,-6.967337640162441e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,9.481009328737856e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,9.983976633520796e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,7.37413065508008e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,9.983970812754706e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48388671875,0.0,0.0,0.0004735965048894,286.3945007324219,294.1499938964844,293.0444641113281,292.0899353027344,293.5750427246094,293.0872497558594,286.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102024534717,7.057121997888771e-09,0.001010195352137,-0.0175404418259859,0.0,0.0,0.0,-0.0083113322034478,60.0,10.095565795898438,-0.0,-6.957876763635795e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.474480611970648e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,9.977101581171156e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,7.369052764261141e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800109863281,0.0,0.0,9.977095760405064e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818115234375,0.0,0.0,0.0004732703964691,286.392333984375,294.1499938964844,293.0359191894531,292.0980224609375,293.5701904296875,293.0804138183594,286.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095066390931,6.975772848250017e-09,0.0010094997705891,-0.0173273645341396,0.0,0.0,0.0,-0.0082710031419992,60.0,10.097001075744627,-0.0,-6.948296515929543e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,9.461181616643444e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,9.963096817955376e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779663085937,0.0,0.0,7.358708535321057e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,9.963090997189283e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,0.0004726060433313,286.3880310058594,294.1499938964844,293.018310546875,292.1147766113281,293.5604248046875,293.06640625,286.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810061403683676e-09,0.0010080854408442,-0.016893308609724,0.0,0.0,0.0,-0.0081888670101761,60.0,10.100571632385254,-0.0,-6.928801354888493e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,9.461181616643444e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,9.963096817955376e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779663085937,0.0,0.0,7.358708535321057e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,9.963090997189283e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,0.0004726060433313,286.3880310058594,294.1499938964844,293.018310546875,292.1147766113281,293.5604248046875,293.06640625,286.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810061403683676e-09,0.0010080854408442,-0.016893308609724,0.0,0.0,0.0,-0.0081888670101761,60.0,10.100571632385254,-0.0,-6.928801354888493e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,9.447487536817788e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,9.948675869964065e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,7.348057260969654e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.471923828125,0.0,0.0,9.948670049197972e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,0.0004719219869002,286.3839111328125,294.1499938964844,293.00006103515625,292.1320495605469,293.5505065917969,293.0517578125,286.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066324612125,6.639423677512468e-09,0.0010066258255392,-0.0164463426917791,0.0,0.0,0.0,-0.0081042712554335,60.0,10.105168342590332,-0.0,-6.908756233769965e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,9.447487536817788e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,9.948675869964065e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,7.348057260969654e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.471923828125,0.0,0.0,9.948670049197972e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,0.0004719219869002,286.3839111328125,294.1499938964844,293.00006103515625,292.1320495605469,293.5505065917969,293.0517578125,286.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066324612125,6.639423677512468e-09,0.0010066258255392,-0.0164463426917791,0.0,0.0,0.0,-0.0081042712554335,60.0,10.105168342590332,-0.0,-6.908756233769965e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,9.433490777155384e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686889648437,0.0,0.0,9.933936962625012e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700012207031,0.0,0.0,7.337171700783074e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,9.93393114185892e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,0.000471222854685,286.3799133300781,294.1499938964844,292.9812316894531,292.1496276855469,293.5404357910156,293.0365600585937,286.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051410645246,6.465028068447509e-09,0.0010051346616819,-0.0159895215183496,0.0,0.0,0.0,-0.008017816580832,60.0,10.11044216156006,-0.0,-6.888298997864696e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,9.433490777155384e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686889648437,0.0,0.0,9.933936962625012e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700012207031,0.0,0.0,7.337171700783074e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,9.93393114185892e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,0.000471222854685,286.3799133300781,294.1499938964844,292.9812316894531,292.1496276855469,293.5404357910156,293.0365600585937,286.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051410645246,6.465028068447509e-09,0.0010051346616819,-0.0159895215183496,0.0,0.0,0.0,-0.008017816580832,60.0,10.11044216156006,-0.0,-6.888298997864696e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46563720703125,0.0,0.0,9.422673610970378e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657592773437,0.0,0.0,9.922545723384246e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,7.328757783398032e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.465087890625,0.0,0.0,9.922539902618156e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.466796875,0.0,0.0,0.0004706824838649,286.376953125,294.1499938964844,292.96649169921875,292.1630249023437,293.5326843261719,293.024658203125,286.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039873886853,6.330238999652238e-09,0.0010039809858426,-0.0156364440917968,0.0,0.0,0.0,-0.007950990460813,60.0,10.11461067199707,-0.0,-6.872508606647898e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,9.4192371761892e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,9.918927389662711e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661560058594,0.0,0.0,7.326085324166343e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46417236328125,0.0,0.0,9.91892156889662e-05,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,0.0004705108294729,286.37603759765625,294.1499938964844,292.9617919921875,292.167236328125,293.5302429199219,293.0208740234375,286.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036224266514,6.287426135287433e-09,0.001003616140224,-0.0155242923647165,0.0,0.0,0.0,-0.0079297721385955,60.0,10.115926742553713,-0.0,-6.867497148732582e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628601074219,0.0,0.0,9.412029612576588e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,9.911337110679597e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,7.320479198824614e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,9.911331289913504e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640197753906,0.0,0.0,0.0004701508150901,286.3741455078125,294.1499938964844,292.9518737792969,292.17596435546875,293.5250549316406,293.0128173828125,286.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028519900515,6.1976153098441955e-09,0.0010028457036241,-0.0152890309691429,0.0,0.0,0.0,-0.0078852372244,60.0,10.118573188781738,-0.0,-6.856989642756163e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,9.404776938026772e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4611511230469,0.0,0.0,9.903699537971988e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,7.314838148886338e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,9.903693717205896e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,0.0004697885015048,286.372314453125,294.1499938964844,292.9418334960937,292.18463134765625,293.51983642578125,293.004638671875,286.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020789923146,6.107244931996547e-09,0.0010020729387179,-0.0150522990152239,0.0,0.0,0.0,-0.0078404368832707,60.0,10.121185302734377,-0.0,-6.84642529336088e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,9.390144987264648e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,9.888291242532432e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,7.303457823581994e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,9.88828542176634e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,0.0004690576170105,286.36871337890625,294.1499938964844,292.9213562011719,292.2015686035156,293.5093078613281,292.9880676269531,286.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005221702158,5.924932544587591e-09,0.0010005162330344,-0.0145747084170579,0.0,0.0,0.0,-0.007750067859888,60.0,10.126124382019045,-0.0,-6.825136722454772e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,9.390144987264648e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,9.888291242532432e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,7.303457823581994e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,9.88828542176634e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,0.0004690576170105,286.36871337890625,294.1499938964844,292.9213562011719,292.2015686035156,293.5093078613281,292.9880676269531,286.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005221702158,5.924932544587591e-09,0.0010005162330344,-0.0145747084170579,0.0,0.0,0.0,-0.007750067859888,60.0,10.126124382019045,-0.0,-6.825136722454772e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,9.375403169542552e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539794921875,0.0,0.0,9.872766531771048e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,7.291991641977802e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,9.87276143860072e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,0.0004683212027885,286.365234375,294.1499938964844,292.900390625,292.2178039550781,293.4986267089844,292.9711303710937,286.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989511454477,5.741246145163359e-09,0.000998945441097,-0.014093511737883,0.0,0.0,0.0,-0.0076590059325098,60.0,10.12995719909668,-0.0,-6.803721674941698e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,9.375403169542552e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539794921875,0.0,0.0,9.872766531771048e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,7.291991641977802e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,9.87276143860072e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,0.0004683212027885,286.365234375,294.1499938964844,292.900390625,292.2178039550781,293.4986267089844,292.9711303710937,286.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989511454477,5.741246145163359e-09,0.000998945441097,-0.014093511737883,0.0,0.0,0.0,-0.0076590059325098,60.0,10.12995719909668,-0.0,-6.803721674941698e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,9.360595140606164e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,9.857172699412332e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,7.28047380107455e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,9.85716687864624e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,0.0004675814998336,286.36187744140625,294.1499938964844,292.8789978027344,292.2331237792969,293.4877624511719,292.9538879394531,286.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973731357604,5.556733295719596e-09,0.0009973675478249,-0.0136101385578513,0.0,0.0,0.0,-0.0075675346888601,60.0,10.132451057434082,-0.0,-6.782243389125142e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,9.360595140606164e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,9.857172699412332e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,7.28047380107455e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,9.85716687864624e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,0.0004675814998336,286.36187744140625,294.1499938964844,292.8789978027344,292.2331237792969,293.4877624511719,292.9538879394531,286.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973731357604,5.556733295719596e-09,0.0009973675478249,-0.0136101385578513,0.0,0.0,0.0,-0.0075675346888601,60.0,10.132451057434082,-0.0,-6.782243389125142e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,9.34576746658422e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,9.841557766776532e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,7.268940680660307e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,9.841552673606202e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481201171875,0.0,0.0,0.0004668408073484,286.3586730957031,294.1499938964844,292.857177734375,292.24725341796875,293.4767150878906,292.93634033203125,286.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957930305972,5.371981526280933e-09,0.0009957876754924,-0.0131261302158236,0.0,0.0,0.0,-0.0074759447015821,60.0,10.133223533630373,-0.0,-6.760772208735943e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,9.34576746658422e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,9.841557766776532e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,7.268940680660307e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,9.841552673606202e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481201171875,0.0,0.0,0.0004668408073484,286.3586730957031,294.1499938964844,292.857177734375,292.24725341796875,293.4767150878906,292.93634033203125,286.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957930305972,5.371981526280933e-09,0.0009957876754924,-0.0131261302158236,0.0,0.0,0.0,-0.0074759447015821,60.0,10.133223533630373,-0.0,-6.760772208735943e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,9.33838527998887e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,9.833784133661538e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467468261719,0.0,0.0,7.263199222506955e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,9.833779040491208e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465026855469,0.0,0.0,0.0004664720618166,286.35711669921875,294.1499938964844,292.8460998535156,292.2538146972656,293.4710998535156,292.92742919921875,286.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950044332072,5.2799982164231105e-09,0.0009949990781024,-0.0128851532936096,0.0,0.0,0.0,-0.0074303345754742,60.0,10.132575988769531,-0.0,-6.750094883045676e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,9.331006731372328e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,9.826014866121112e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44512939453125,0.0,0.0,7.257460674736649e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,9.826009772950783e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44488525390625,0.0,0.0,0.0004661035200115,286.3555908203125,294.1499938964844,292.8349609375,292.2599792480469,293.4654235839844,292.9184875488281,286.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942181641235,5.188070417716517e-09,0.0009942130418494,-0.0126443179324269,0.0,0.0,0.0,-0.0073847617022693,60.0,10.131400108337402,-0.0,-6.73943247875286e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,9.316258365288375e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407653808594,0.0,0.0,9.810483606997876e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44195556640625,0.0,0.0,7.245989399962127e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,9.810478513827547e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,0.0004653667856473,286.3526306152344,294.1499938964844,292.8124084472656,292.27105712890625,293.4540100097656,292.9005126953125,286.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926480706781,5.004307190858981e-09,0.0009926430648192,-0.0121628809720277,0.0,0.0,0.0,-0.0072936695069074,60.0,10.127727508544922,-0.0,-6.71814248676128e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,9.316258365288375e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407653808594,0.0,0.0,9.810483606997876e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44195556640625,0.0,0.0,7.245989399962127e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,9.810478513827547e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,0.0004653667856473,286.3526306152344,294.1499938964844,292.8124084472656,292.27105712890625,293.4540100097656,292.9005126953125,286.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926480706781,5.004307190858981e-09,0.0009926430648192,-0.0121628809720277,0.0,0.0,0.0,-0.0072936695069074,60.0,10.127727508544922,-0.0,-6.71814248676128e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43756103515625,0.0,0.0,9.301642421633004e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,9.795092046260834e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388427734375,0.0,0.0,7.234621443785727e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,9.795086953090504e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,0.0004646366869565,286.34979248046875,294.1499938964844,292.7895202636719,292.2802734375,293.4423828125,292.88238525390625,286.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.822192867237618e-09,0.0009910857770591,-0.0116857569664716,0.0,0.0,0.0,-0.0072033875621855,60.0,10.121142387390137,-0.0,-6.697077736816939e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43756103515625,0.0,0.0,9.301642421633004e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,9.795092046260834e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388427734375,0.0,0.0,7.234621443785727e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,9.795086953090504e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,0.0004646366869565,286.34979248046875,294.1499938964844,292.7895202636719,292.2802734375,293.4423828125,292.88238525390625,286.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.822192867237618e-09,0.0009910857770591,-0.0116857569664716,0.0,0.0,0.0,-0.0072033875621855,60.0,10.121142387390137,-0.0,-6.697077736816939e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,9.28719455259852e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346923828125,0.0,0.0,9.779877291293816e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,7.223383727250621e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,9.779872198123483e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,0.000463914941065,286.3470764160156,294.1499938964844,292.766357421875,292.287353515625,293.4306030273437,292.8641357421875,286.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895509574562,4.642169759705439e-09,0.0009895463008433,-0.0112141035497188,0.0,0.0,0.0,-0.0071141417138278,60.0,10.111271858215332,-0.0,-6.676287256368596e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,9.28719455259852e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346923828125,0.0,0.0,9.779877291293816e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,7.223383727250621e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,9.779872198123483e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,0.000463914941065,286.3470764160156,294.1499938964844,292.766357421875,292.287353515625,293.4306030273437,292.8641357421875,286.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895509574562,4.642169759705439e-09,0.0009895463008433,-0.0112141035497188,0.0,0.0,0.0,-0.0071141417138278,60.0,10.111271858215332,-0.0,-6.676287256368596e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,9.27536384551786e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,9.76741939666681e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,7.214181823655963e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,9.76741430349648e-05,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,0.0004633239877875,286.3448791503906,294.1499938964844,292.7467041015625,292.2915344238281,293.4205322265625,292.8489990234375,286.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882892481982,4.494765448725957e-09,0.0009882847080007,-0.010827905498445,0.0,0.0,0.0,-0.007041061297059,60.0,10.100038528442385,-0.0,-6.659287521415537e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,9.273103933082892e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317932128906,0.0,0.0,9.765038703335448e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,7.212423952296376e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,9.76503361016512e-05,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,0.0004632110940292,286.344482421875,294.1499938964844,292.742919921875,292.2921142578125,293.4186096191406,292.8460998535156,286.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988048617728,4.466603531483315e-09,0.0009880440775305,-0.0107541205361485,0.0,0.0,0.0,-0.0070271012373268,60.0,10.09789752960205,-0.0,-6.656042472741319e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
