time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17804700,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302673339844,0.0,0.0,9.26611537579447e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,9.757679799804464e-05,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.0,0.0,7.206988811958581e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298095703125,0.0,0.0,9.757674706634134e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,0.0004628619935829,286.3432312011719,294.1499938964844,292.73114013671875,292.2935485839844,293.4125061035156,292.8370361328125,286.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873042581602,4.379529627840384e-09,0.0009872999507933,-0.0105259846895933,0.0,0.0,0.0,-0.0069839367642998,60.0,10.088911056518556,-0.0,-6.646013162026065e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,9.259155194740742e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42901611328125,0.0,0.0,9.750350000103936e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301452636719,0.0,0.0,7.201574771897867e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,9.750344906933606e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,0.0004625143192242,286.342041015625,294.1499938964844,292.7192687988281,292.2943115234375,293.4063720703125,292.8279724121094,286.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865630418062,4.2928083310300735e-09,0.0009865587344393,-0.0102987708523869,0.0,0.0,0.0,-0.0069409473799169,60.0,10.079278945922852,-0.0,-6.63603145767411e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,9.245348337572068e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,9.735810454003512e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273986816406,0.0,0.0,7.190836186055094e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256896972656,0.0,0.0,9.735806088428944e-05,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,0.0004618246457539,286.33966064453125,294.1499938964844,292.6954345703125,292.2937316894531,293.3940124511719,292.80987548828125,286.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850915521383,4.120777497007566e-09,0.000985087477602,-0.0098480377346277,0.0,0.0,0.0,-0.0068556633777916,60.0,10.058282852172852,-0.0,-6.616254211166962e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,9.245348337572068e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,9.735810454003512e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273986816406,0.0,0.0,7.190836186055094e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256896972656,0.0,0.0,9.735806088428944e-05,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,0.0004618246457539,286.33966064453125,294.1499938964844,292.6954345703125,292.2937316894531,293.3940124511719,292.80987548828125,286.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850915521383,4.120777497007566e-09,0.000985087477602,-0.0098480377346277,0.0,0.0,0.0,-0.0068556633777916,60.0,10.058282852172852,-0.0,-6.616254211166962e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,9.2318827228155e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,9.721630340209232e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247436523437,0.0,0.0,7.180362445069477e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230651855469,0.0,0.0,9.721625974634662e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,0.0004611519980244,286.3373718261719,294.1499938964844,292.6714172363281,292.2901611328125,293.3814697265625,292.791748046875,286.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836566168814,3.952999705347793e-09,0.0009836526587605,-0.0094084423035383,0.0,0.0,0.0,-0.0067724878899753,60.0,10.032285690307615,-0.0,-6.596993529228713e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,9.2318827228155e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,9.721630340209232e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247436523437,0.0,0.0,7.180362445069477e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230651855469,0.0,0.0,9.721625974634662e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,0.0004611519980244,286.3373718261719,294.1499938964844,292.6714172363281,292.2901611328125,293.3814697265625,292.791748046875,286.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836566168814,3.952999705347793e-09,0.0009836526587605,-0.0094084423035383,0.0,0.0,0.0,-0.0067724878899753,60.0,10.032285690307615,-0.0,-6.596993529228713e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,9.218697960022836e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,9.707746357889846e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,7.170107710408047e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,9.707741264719516e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.000460493407445,286.3351745605469,294.1499938964844,292.64727783203125,292.2833251953125,293.3688659667969,292.7736511230469,286.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822516003623,3.788723113018477e-09,0.0009822477586567,-0.0089780138805508,0.0,0.0,0.0,-0.0066910479217767,60.0,10.003094673156738,-0.0,-6.578162725645599e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,9.218697960022836e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,9.707746357889846e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,7.170107710408047e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,9.707741264719516e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.000460493407445,286.3351745605469,294.1499938964844,292.64727783203125,292.2833251953125,293.3688659667969,292.7736511230469,286.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822516003623,3.788723113018477e-09,0.0009822477586567,-0.0089780138805508,0.0,0.0,0.0,-0.0066910479217767,60.0,10.003094673156738,-0.0,-6.578162725645599e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,9.205938840750604e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,9.694310574559496e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195556640625,0.0,0.0,7.160184031818062e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,9.694305481389164e-05,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,0.0004598560626618,286.3330383300781,294.1499938964844,292.6230163574219,292.2730407714844,293.3560791015625,292.7556457519531,286.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808919858187,3.629750944256216e-09,0.0009808883769437,-0.0085614807903766,0.0,0.0,0.0,-0.0066122384741902,60.0,9.967899322509766,-0.0,-6.559965015640047e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,9.205938840750604e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,9.694310574559496e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195556640625,0.0,0.0,7.160184031818062e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,9.694305481389164e-05,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,0.0004598560626618,286.3330383300781,294.1499938964844,292.6230163574219,292.2730407714844,293.3560791015625,292.7556457519531,286.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808919858187,3.629750944256216e-09,0.0009808883769437,-0.0085614807903766,0.0,0.0,0.0,-0.0066122384741902,60.0,9.967899322509766,-0.0,-6.559965015640047e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,9.199710621032864e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,9.687751298770308e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,7.155339699238539e-05,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,9.68774693319574e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,0.0004595449427142,286.33203125,294.1499938964844,292.6108703613281,292.2665100097656,293.349609375,292.7467041015625,286.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980228302069,3.552147687102547e-09,0.0009802248096093,-0.0083581451326608,0.0,0.0,0.0,-0.0065737669356167,60.0,9.947754859924316,-0.0,-6.551091047413139e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,9.193576988764109e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,9.681292431196198e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,7.15056958142668e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,9.68128806562163e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,0.000459238566691,286.3310241699219,294.1499938964844,292.59869384765625,292.2590637207031,293.3431091308594,292.7377624511719,286.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795747464522,3.4757245970240547e-09,0.0009795712539926,-0.0081579014658927,0.0,0.0,0.0,-0.0065358807332813,60.0,9.926288604736328,-0.0,-6.54235776664791e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,9.181626955978572e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,9.668708662502468e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,7.141274545574561e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,9.6687042969279e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,0.0004586416180245,286.3291320800781,294.1499938964844,292.5743408203125,292.2411804199219,293.3299865722656,292.7200012207031,286.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783013956621,3.3268328092361803e-09,0.0009782980196177,-0.0077677723020315,0.0,0.0,0.0,-0.0064620682969689,60.0,9.878507614135742,-0.0,-6.525360163323057e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,9.181626955978572e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,9.668708662502468e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,7.141274545574561e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,9.6687042969279e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,0.0004586416180245,286.3291320800781,294.1499938964844,292.5743408203125,292.2411804199219,293.3299865722656,292.7200012207031,286.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783013956621,3.3268328092361803e-09,0.0009782980196177,-0.0077677723020315,0.0,0.0,0.0,-0.0064620682969689,60.0,9.878507614135742,-0.0,-6.525360163323057e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,9.170106932288036e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,9.656576730776578e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,7.132314203772694e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,9.65657236520201e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,0.0004580661479849,286.32733154296875,294.1499938964844,292.54998779296875,292.2191772460937,293.3166809082031,292.70245361328125,286.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770736796781,3.183291186203973e-09,0.0009770705364644,-0.0073916581459343,0.0,0.0,0.0,-0.006390908267349,60.0,9.824226379394531,-0.0,-6.508993521947559e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,9.170106932288036e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,9.656576730776578e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,7.132314203772694e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,9.65657236520201e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,0.0004580661479849,286.32733154296875,294.1499938964844,292.54998779296875,292.2191772460937,293.3166809082031,292.70245361328125,286.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770736796781,3.183291186203973e-09,0.0009770705364644,-0.0073916581459343,0.0,0.0,0.0,-0.006390908267349,60.0,9.824226379394531,-0.0,-6.508993521947559e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,9.15860800887458e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091491699219,0.0,0.0,9.644467354519291e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,7.12337059667334e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,9.644462988944724e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,0.000457491754787,286.3256225585937,294.1499938964844,292.5240173339844,292.19342041015625,293.3031616210937,292.6850280761719,286.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758484084159,3.0400157946530726e-09,0.0009758453816175,-0.0070162387564778,0.0,0.0,0.0,-0.0063198804855346,60.0,9.763315200805664,-0.0,-6.492678039649037e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,9.15860800887458e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091491699219,0.0,0.0,9.644467354519291e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,7.12337059667334e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,9.644462988944724e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,0.000457491754787,286.3256225585937,294.1499938964844,292.5240173339844,292.19342041015625,293.3031616210937,292.6850280761719,286.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758484084159,3.0400157946530726e-09,0.0009758453816175,-0.0070162387564778,0.0,0.0,0.0,-0.0063198804855346,60.0,9.763315200805664,-0.0,-6.492678039649037e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,9.147672244580464e-05,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,9.632951696403325e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.408203125,0.0,0.0,7.114865002222359e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,9.632947330828756e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,0.0004569454758893,286.3241577148437,294.1499938964844,292.4973449707031,292.1669921875,293.29052734375,292.66900634765625,286.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746830910444,2.9037594551084567e-09,0.000974680238869,-0.0066592083312571,0.0,0.0,0.0,-0.006252332124859,60.0,9.701794624328612,-0.0,-6.477181102582108e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,9.146709635388106e-05,298.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,9.631938155507667e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,7.11411630618386e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,9.6319337899331e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0004568974254652,286.32403564453125,294.1499938964844,292.49493408203125,292.1645812988281,293.2894287109375,292.6676025390625,286.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745805873535,2.891771710977764e-09,0.0009745776769705,-0.0066277966834604,0.0,0.0,0.0,-0.0062463893555104,60.0,9.69625759124756,-0.0,-6.47581828161492e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,9.140645124716684e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,9.62555131991394e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,7.109399302862585e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,9.62554695433937e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40679931640625,0.0,0.0,0.0004565944545902,286.3232727050781,294.1499938964844,292.4792785644531,292.1490783691406,293.2824401855469,292.65887451171875,286.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739343076944,2.816205268985072e-09,0.0009739315137267,-0.0064297900535166,0.0,0.0,0.0,-0.0062089278362691,60.0,9.660483360290527,-0.0,-6.467232793738732e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,9.134526044363156e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40496826171875,0.0,0.0,9.61910845944658e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,7.104640098987147e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,9.619104093872012e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,0.0004562888352666,286.3225402832031,294.1499938964844,292.4629821777344,292.1329040527344,293.275390625,292.65008544921875,286.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732823818922,2.7399711388653714e-09,0.0009732796461321,-0.0062300330027937,0.0,0.0,0.0,-0.0061711352318525,60.0,9.623445510864258,-0.0,-6.458576962131701e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,9.122167102759704e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,9.606093226466328e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,7.095027103787288e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,9.60608886089176e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,0.0004556714557111,286.3211669921875,294.1499938964844,292.4284362792969,292.0986328125,293.2610168457031,292.6324157714844,286.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719653753563,2.585980318769998e-09,0.0009719628142192,-0.005826526787132,0.0,0.0,0.0,-0.0060947947204113,60.0,9.545777320861816,-0.0,-6.441110400601249e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,9.122167102759704e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,9.606093226466328e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,7.095027103787288e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,9.60608886089176e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,0.0004556714557111,286.3211669921875,294.1499938964844,292.4284362792969,292.0986328125,293.2610168457031,292.6324157714844,286.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719653753563,2.585980318769998e-09,0.0009719628142192,-0.005826526787132,0.0,0.0,0.0,-0.0060947947204113,60.0,9.545777320861816,-0.0,-6.441110400601249e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,9.109738311963156e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,9.593005233909936e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,7.085360994096845e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,9.593000868335366e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,0.0004550506127998,286.31988525390625,294.1499938964844,292.3915405273437,292.06207275390625,293.24627685546875,292.6146850585937,286.5439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706410346552,2.431127299473701e-09,0.0009706385899335,-0.0054207588545978,0.0,0.0,0.0,-0.0060180276632308,60.0,9.463577270507812,-0.0,-6.423569942626274e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,9.109738311963156e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,9.593005233909936e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,7.085360994096845e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,9.593000868335366e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,0.0004550506127998,286.31988525390625,294.1499938964844,292.3915405273437,292.06207275390625,293.24627685546875,292.6146850585937,286.5439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706410346552,2.431127299473701e-09,0.0009706385899335,-0.0054207588545978,0.0,0.0,0.0,-0.0060180276632308,60.0,9.463577270507812,-0.0,-6.423569942626274e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,9.097345173358916e-05,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,9.579954348737374e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002990722656,0.0,0.0,7.075721077853814e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,9.579949983162804e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,0.0004544315161183,286.3187255859375,294.1499938964844,292.3525695800781,292.0234375,293.2311096191406,292.5970153808594,286.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693204192444,2.2767114860045e-09,0.0009693181491456,-0.0050161331892013,0.0,0.0,0.0,-0.0059414766728878,60.0,9.37743854522705,-0.0,-6.406101960010346e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,9.097345173358916e-05,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,9.579954348737374e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002990722656,0.0,0.0,7.075721077853814e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,9.579949983162804e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,0.0004544315161183,286.3187255859375,294.1499938964844,292.3525695800781,292.0234375,293.2311096191406,292.5970153808594,286.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693204192444,2.2767114860045e-09,0.0009693181491456,-0.0050161331892013,0.0,0.0,0.0,-0.0059414766728878,60.0,9.37743854522705,-0.0,-6.406101960010346e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,9.085092460736632e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,9.567051893100142e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,7.066191756166518e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,9.567047527525574e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983764648437,0.0,0.0,0.0004538194916676,286.3176574707031,294.1499938964844,292.311767578125,291.9829406738281,293.2155456542969,292.5795288085937,286.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680148214101,2.124053599672493e-09,0.0009680127259343,-0.0046161129139363,0.0,0.0,0.0,-0.0058657974004745,60.0,9.287917137145996,-0.0,-6.38885708781345e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,9.085092460736632e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,9.567051893100142e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,7.066191756166518e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,9.567047527525574e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983764648437,0.0,0.0,0.0004538194916676,286.3176574707031,294.1499938964844,292.311767578125,291.9829406738281,293.2155456542969,292.5795288085937,286.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680148214101,2.124053599672493e-09,0.0009680127259343,-0.0046161129139363,0.0,0.0,0.0,-0.0058657974004745,60.0,9.287917137145996,-0.0,-6.38885708781345e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,9.07906432985328e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,9.560703620081767e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977355957031,0.0,0.0,7.061502401484177e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,9.5606992545072e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,0.0004535183543339,286.3171691894531,294.1499938964844,292.2907409667969,291.9621276855469,293.20751953125,292.57098388671875,286.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673725580796,2.048945901833576e-09,0.0009673705208115,-0.0044193011708557,0.0,0.0,0.0,-0.0058285635896027,60.0,9.24180030822754,-0.0,-6.380381023518569e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,9.073108958546072e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,9.55443174461834e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969421386719,0.0,0.0,7.056870526866987e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,9.554428106639534e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,0.0004532208840828,286.31671142578125,294.1499938964844,292.2693786621094,291.94091796875,293.1993713378906,292.5625915527344,286.5654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966738036368,1.9747425916705197e-09,0.0009667360573075,-0.0042248591780662,0.0,0.0,0.0,-0.0057917777448892,60.0,9.195083618164062,-0.0,-6.372012251176784e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,9.0613764768932e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,9.542077168589458e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,7.04774574842304e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,9.542073530610652e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,0.0004526348202489,286.3158264160156,294.1499938964844,292.22564697265625,291.8975524902344,293.1828308105469,292.546142578125,286.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654877358116,1.8285679637131123e-09,0.0009654859313741,-0.0038418227341026,0.0,0.0,0.0,-0.0057193120010197,60.0,9.10056209564209,-0.0,-6.355543291647336e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,9.0613764768932e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,9.542077168589458e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,7.04774574842304e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,9.542073530610652e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,0.0004526348202489,286.3158264160156,294.1499938964844,292.22564697265625,291.8975524902344,293.1828308105469,292.546142578125,286.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654877358116,1.8285679637131123e-09,0.0009654859313741,-0.0038418227341026,0.0,0.0,0.0,-0.0057193120010197,60.0,9.10056209564209,-0.0,-6.355543291647336e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,9.05015112948604e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,9.530255920253694e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,7.03901459928602e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,9.530252282274888e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,0.0004520740767475,286.3150634765625,294.1499938964844,292.18084716796875,291.8531494140625,293.1657409667969,292.5307312011719,286.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642915683798,1.688702622182347e-09,0.0009642898803576,-0.0034753177314996,0.0,0.0,0.0,-0.005649974104017,60.0,9.0039644241333,-0.0,-6.33980477005025e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,9.05015112948604e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,9.530255920253694e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,7.03901459928602e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,9.530252282274888e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,0.0004520740767475,286.3150634765625,294.1499938964844,292.18084716796875,291.8531494140625,293.1657409667969,292.5307312011719,286.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642915683798,1.688702622182347e-09,0.0009642898803576,-0.0034753177314996,0.0,0.0,0.0,-0.005649974104017,60.0,9.0039644241333,-0.0,-6.33980477005025e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,9.039431461133064e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,9.518967272015288e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,7.030676351860166e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,9.51896363403648e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,0.0004515385953709,286.3144226074219,294.1499938964844,292.1352233886719,291.8078918457031,293.1481018066406,292.5172424316406,286.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963149301242,1.5551397947177747e-09,0.0009631477296352,-0.0031253264751285,0.0,0.0,0.0,-0.0055837612599134,60.0,8.906257629394531,-0.0,-6.324793844214582e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,9.039431461133064e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,9.518967272015288e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,7.030676351860166e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,9.51896363403648e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,0.0004515385953709,286.3144226074219,294.1499938964844,292.1352233886719,291.8078918457031,293.1481018066406,292.5172424316406,286.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963149301242,1.5551397947177747e-09,0.0009631477296352,-0.0031253264751285,0.0,0.0,0.0,-0.0055837612599134,60.0,8.906257629394531,-0.0,-6.324793844214582e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,9.02606116142124e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,9.504887566436082e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746643066406,0.0,0.0,7.020277553237975e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,9.504883928457276e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,0.0004508707206696,286.2909545898437,294.1499938964844,292.08905029296875,291.7621154785156,293.1240539550781,292.4996337890625,286.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392918484285,1.466250565407278e-09,0.0010392904514446,-0.0028154966421425,0.0,0.0,0.0,-0.0059262556023895,60.0,9.228394508361816,-0.0,-6.306096622665791e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
