time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17807040,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,9.02606116142124e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,9.504887566436082e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746643066406,0.0,0.0,7.020277553237975e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,9.504883928457276e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,0.0004508707206696,286.2909545898437,294.1499938964844,292.08905029296875,291.7621154785156,293.1240539550781,292.4996337890625,286.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392918484285,1.466250565407278e-09,0.0010392904514446,-0.0028154966421425,0.0,0.0,0.0,-0.0059262556023895,60.0,9.228394508361816,-0.0,-6.306096622665791e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,9.024186147144064e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,9.502913599135354e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,7.018819451332092e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,9.502909961156548e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,0.0004507770645432,286.2907409667969,294.1499938964844,292.0657958984375,291.73907470703125,293.114990234375,292.4934387207031,286.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615247254259,1.3651975105943848e-09,0.0009615233866497,-0.0026275953277945,0.0,0.0,0.0,-0.0054895980283617,60.0,9.040963172912598,-0.0,-6.303476851599045e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,9.019519347930328e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,9.497998689766972e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37335205078125,0.0,0.0,7.015189476078376e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,9.497995051788166e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,0.0004505439428612,286.29052734375,294.1499938964844,292.04254150390625,291.71600341796875,293.105712890625,292.4878845214844,286.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610276320017,1.3070478033228024e-09,0.0009610263514332,-0.0024752174504101,0.0,0.0,0.0,-0.0054607717320322,60.0,8.913723945617676,-0.0,-6.296957621998446e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,9.011072688736022e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,9.489103831583634e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37481689453125,0.0,0.0,7.008619286352769e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,9.489100193604828e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,0.0004501219955272,286.2938842773437,294.1499938964844,291.9959716796875,291.6698303222656,293.087890625,292.4784240722656,286.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009457385167479,1.187391518442382e-09,0.0009457373525947,-0.0021759301889687,0.0,0.0,0.0,-0.0053297444246709,60.0,8.635919570922852,-0.0,-6.285167586383977e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,9.011072688736022e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,9.489103831583634e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37481689453125,0.0,0.0,7.008619286352769e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,9.489100193604828e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,0.0004501219955272,286.2938842773437,294.1499938964844,291.9959716796875,291.6698303222656,293.087890625,292.4784240722656,286.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009457385167479,1.187391518442382e-09,0.0009457373525947,-0.0021759301889687,0.0,0.0,0.0,-0.0053297444246709,60.0,8.635919570922852,-0.0,-6.285167586383977e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,9.004632738651708e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,9.482322639087216e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.379638671875,0.0,0.0,7.003610517131165e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786315917969,0.0,0.0,9.482319001108408e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0004498003108892,286.3017578125,294.1499938964844,291.9496154785156,291.62384033203125,293.06982421875,292.46905517578125,286.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008994078380055,1.0614370493655656e-09,0.0008994067902676,-0.0018911261577159,0.0,0.0,0.0,-0.0050398325547575,60.0,8.277382850646973,-0.0,-6.276187036746705e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,9.004632738651708e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,9.482322639087216e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.379638671875,0.0,0.0,7.003610517131165e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786315917969,0.0,0.0,9.482319001108408e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0004498003108892,286.3017578125,294.1499938964844,291.9496154785156,291.62384033203125,293.06982421875,292.46905517578125,286.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008994078380055,1.0614370493655656e-09,0.0008994067902676,-0.0018911261577159,0.0,0.0,0.0,-0.0050398325547575,60.0,8.277382850646973,-0.0,-6.276187036746705e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,9.004968887893483e-05,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273376464844,0.0,0.0,9.482676250627264e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,7.003872451605275e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,9.482672612648456e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,0.0004498171037994,286.3706970214844,294.1499938964844,291.9036865234375,291.57830810546875,293.0577697753906,292.45831298828125,286.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007052076398395,8.710691612456856e-10,0.0007052067667245,-0.0015848471084609,0.0,0.0,0.0,-0.0039774859324097,60.0,6.381083488464356,-0.0,-6.276654573866837e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,9.004968887893483e-05,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273376464844,0.0,0.0,9.482676250627264e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,7.003872451605275e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,9.482672612648456e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,0.0004498171037994,286.3706970214844,294.1499938964844,291.9036865234375,291.57830810546875,293.0577697753906,292.45831298828125,286.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007052076398395,8.710691612456856e-10,0.0007052067667245,-0.0015848471084609,0.0,0.0,0.0,-0.0039774859324097,60.0,6.381083488464356,-0.0,-6.276654573866837e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,5.058801980339922e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480285644531,0.0,0.0,5.327168037183583e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,3.934627966373228e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,5.3271658543962985e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485778808594,0.0,0.0,0.0002526977914385,286.40020751953125,294.1499938964844,291.85845947265625,291.5334777832031,293.03955078125,292.44659423828125,286.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006172072608023,7.429374893064278e-10,0.0006172065041027,-0.0013359878212213,0.0,0.0,0.0,-0.0034602966625243,60.0,6.062761306762695,-0.0,-1.980884256624904e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,5.058801980339922e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480285644531,0.0,0.0,5.327168037183583e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,3.934627966373228e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,5.3271658543962985e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485778808594,0.0,0.0,0.0002526977914385,286.40020751953125,294.1499938964844,291.85845947265625,291.5334777832031,293.03955078125,292.44659423828125,286.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006172072608023,7.429374893064278e-10,0.0006172065041027,-0.0013359878212213,0.0,0.0,0.0,-0.0034602966625243,60.0,6.062761306762695,-0.0,-1.980884256624904e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,9.016436524689198e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,9.494752157479525e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,7.012791320448741e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,9.494748519500718e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,0.0004503899253904,286.4086608886719,294.1499938964844,291.8362121582031,291.5113830566406,293.0227355957031,292.4215393066406,286.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001719151914585,4.785574159171802e-10,0.0001719147112453,-0.0010862204944714,0.0,0.0,0.0,-0.00111919734627,60.0,5.5080671310424805,-0.0,-6.292648890848795e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619140625,0.0,0.0,4.4694232201436535e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,4.7065226681297645e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,3.4762215364025906e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607238769531,0.0,0.0,4.7065212129382417e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627990722656,0.0,0.0,0.0002232570695923,286.4205322265625,294.1499938964844,291.814208984375,291.4895935058594,293.0048522949219,292.41748046875,286.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004745206970255,5.939295166790255e-10,0.0004745201149489,-0.0010869302786886,0.0,0.0,0.0,-0.0026731053367257,60.0,5.419913768768311,-0.0,-1.5462033431390413e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,3.6013367207488045e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,3.792385177803226e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,2.801042683131527e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,3.792383722611703e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,0.0001798943412723,286.4218139648437,294.1499938964844,291.7711486816406,291.4468994140625,292.9950561523437,292.4140625,286.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837238182313,4.799421415846439e-10,0.00038372335257,-0.0008780525531619,0.0,0.0,0.0,-0.0021614099387079,60.0,4.518758296966553,-0.0,-1.0039015840845876e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,3.6013367207488045e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,3.792385177803226e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,2.801042683131527e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,3.792383722611703e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,0.0001798943412723,286.4218139648437,294.1499938964844,291.7711486816406,291.4468994140625,292.9950561523437,292.4140625,286.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837238182313,4.799421415846439e-10,0.00038372335257,-0.0008780525531619,0.0,0.0,0.0,-0.0021614099387079,60.0,4.518758296966553,-0.0,-1.0039015840845876e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,2.914307697210461e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,3.0689094273839146e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,2.266685987706296e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,3.0689083359902725e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,0.0001455757883377,286.4281921386719,294.1499938964844,291.72955322265625,291.4056701660156,292.9877319335937,292.4142761230469,286.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002985748578794,3.7641842420832456e-10,0.0002985744795296,-0.0006910359952598,0.0,0.0,0.0,-0.0016836137510836,60.0,3.768568754196167,-0.0,-6.574071509390933e-09,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,2.914307697210461e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,3.0689094273839146e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,2.266685987706296e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,3.0689083359902725e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,0.0001455757883377,286.4281921386719,294.1499938964844,291.72955322265625,291.4056701660156,292.9877319335937,292.4142761230469,286.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002985748578794,3.7641842420832456e-10,0.0002985744795296,-0.0006910359952598,0.0,0.0,0.0,-0.0016836137510836,60.0,3.768568754196167,-0.0,-6.574071509390933e-09,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742431640625,0.0,0.0,2.181813033530489e-05,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4746398925781,0.0,0.0,2.2975567844696343e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,1.6969674106803723e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,2.2975558749749325e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,0.0001089861470973,286.4304504394531,294.1499938964844,291.689697265625,291.3661193847656,292.98223876953125,292.4161376953125,286.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002324773086002,2.9076954732865085e-10,0.0002324770175619,-0.0005319611518643,0.0,0.0,0.0,-0.0013094781897962,60.0,3.143888235092163,-0.0,-3.684671012749163e-09,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742431640625,0.0,0.0,2.181813033530489e-05,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4746398925781,0.0,0.0,2.2975567844696343e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,1.6969674106803723e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,2.2975558749749325e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,0.0001089861470973,286.4304504394531,294.1499938964844,291.689697265625,291.3661193847656,292.98223876953125,292.4161376953125,286.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002324773086002,2.9076954732865085e-10,0.0002324770175619,-0.0005319611518643,0.0,0.0,0.0,-0.0013094781897962,60.0,3.143888235092163,-0.0,-3.684671012749163e-09,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,1.7336715245619416e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4780578613281,0.0,0.0,1.825641629693564e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819030761719,0.0,0.0,1.348412570223445e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,1.8256409020978023e-05,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,8.66005357238464e-05,286.434814453125,294.1499938964844,291.6517944335937,291.3285522460937,292.9793395996094,292.4182434082031,286.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001661527494434,2.124422165961093e-10,0.0001661525311646,-0.0003923618351109,0.0,0.0,0.0,-0.0009387288591824,60.0,2.565234661102295,-0.0,-2.3264687953883367e-09,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,1.7336715245619416e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4780578613281,0.0,0.0,1.825641629693564e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819030761719,0.0,0.0,1.348412570223445e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,1.8256409020978023e-05,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,8.66005357238464e-05,286.434814453125,294.1499938964844,291.6517944335937,291.3285522460937,292.9793395996094,292.4182434082031,286.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001661527494434,2.124422165961093e-10,0.0001661525311646,-0.0003923618351109,0.0,0.0,0.0,-0.0009387288591824,60.0,2.565234661102295,-0.0,-2.3264687953883367e-09,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,1.3730113096244168e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,1.4458485566137824e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918518066406,0.0,0.0,1.067898756446084e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,1.4458480109169614e-05,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,6.858479900984094e-05,286.4476928710937,294.1499938964844,291.6336669921875,291.3105773925781,292.9776916503906,292.4188537597656,286.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00014629533689,1.8297853510151896e-10,0.000146295162267,-0.0003347585734445,0.0,0.0,0.0,-0.0008240398601628,60.0,2.372736692428589,-0.0,-1.4591898800375702e-09,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,1.165283811133122e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,1.2271012565179262e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,9.063327524927445e-06,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,1.2271008017705752e-05,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,5.82083739573136e-05,286.44842529296875,294.1499938964844,291.6161193847656,291.2931823730469,292.97705078125,292.41943359375,286.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001241621357621,1.5529537378267122e-10,0.000124161990243,-0.0002841123205143,0.0,0.0,0.0,-0.0006993697606958,60.0,2.154182910919189,-0.0,-1.051058795553672e-09,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,7.986126547621097e-06,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888610839844,0.0,0.0,8.409784641116858e-06,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,6.211438176251249e-06,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,8.409781912632752e-06,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893798828125,0.0,0.0,3.989238030044362e-05,286.449462890625,294.1499938964844,291.5829162597656,291.26025390625,292.97613525390625,292.4202575683594,286.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.509303734172136e-05,1.0642980941000244e-10,8.509293547831476e-05,-0.0001947129348991,0.0,0.0,0.0,-0.0004793046391569,60.0,1.7622630596160889,-0.0,-4.93669161105714e-10,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,7.986126547621097e-06,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888610839844,0.0,0.0,8.409784641116858e-06,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,6.211438176251249e-06,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,8.409781912632752e-06,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893798828125,0.0,0.0,3.989238030044362e-05,286.449462890625,294.1499938964844,291.5829162597656,291.26025390625,292.97613525390625,292.4202575683594,286.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.509303734172136e-05,1.0642980941000244e-10,8.509293547831476e-05,-0.0001947129348991,0.0,0.0,0.0,-0.0004793046391569,60.0,1.7622630596160889,-0.0,-4.93669161105714e-10,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,5.180129392101662e-06,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891662597656,0.0,0.0,5.4549318520003e-06,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,4.02899377149879e-06,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,5.454929578263545e-06,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,2.5875835490296595e-05,286.44989013671875,294.1499938964844,291.5524597167969,291.23004150390625,292.9757385253906,292.4206237792969,286.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.519498517969623e-05,6.903489585541323e-11,5.51949160580989e-05,-0.0001262990408577,0.0,0.0,0.0,-0.0003108974779024,60.0,1.4472041130065918,-0.0,-2.0770397901603843e-10,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,5.180129392101662e-06,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891662597656,0.0,0.0,5.4549318520003e-06,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,4.02899377149879e-06,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,5.454929578263545e-06,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,2.5875835490296595e-05,286.44989013671875,294.1499938964844,291.5524597167969,291.23004150390625,292.9757385253906,292.4206237792969,286.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.519498517969623e-05,6.903489585541323e-11,5.51949160580989e-05,-0.0001262990408577,0.0,0.0,0.0,-0.0003108974779024,60.0,1.4472041130065918,-0.0,-2.0770397901603843e-10,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,3.108553300990025e-06,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,3.273459924457711e-06,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,2.417766154394485e-06,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,3.2734585602156585e-06,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.552787762193475e-05,286.4500732421875,294.1499938964844,291.52496337890625,291.2027893066406,292.9756164550781,292.4207458496094,286.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.312220724183135e-05,4.142740664403455e-11,3.312216358608566e-05,-7.57912639528513e-05,0.0,0.0,0.0,-0.0001865678350441,60.0,1.1976011991500854,-0.0,-7.479632191387253e-11,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,3.108553300990025e-06,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,3.273459924457711e-06,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,2.417766154394485e-06,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,3.2734585602156585e-06,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.552787762193475e-05,286.4500732421875,294.1499938964844,291.52496337890625,291.2027893066406,292.9756164550781,292.4207458496094,286.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.312220724183135e-05,4.142740664403455e-11,3.312216358608566e-05,-7.57912639528513e-05,0.0,0.0,0.0,-0.0001865678350441,60.0,1.1976011991500854,-0.0,-7.479632191387253e-11,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,1.656176095821138e-06,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,1.7440349893149687e-06,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,1.288138264499139e-06,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,1.7440343071939424e-06,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,8.272947525256313e-06,286.4501037597656,294.1499938964844,291.500732421875,291.17877197265625,292.9755554199219,292.4208068847656,286.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7646985725150444e-05,2.2071858229999464e-11,1.76469638972776e-05,-4.0380298742093146e-05,0.0,0.0,0.0,-9.940037853084505e-05,60.0,1.002037525177002,-0.0,-2.1231299704438368e-11,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,1.656176095821138e-06,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,1.7440349893149687e-06,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,1.288138264499139e-06,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,1.7440343071939424e-06,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,8.272947525256313e-06,286.4501037597656,294.1499938964844,291.500732421875,291.17877197265625,292.9755554199219,292.4208068847656,286.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7646985725150444e-05,2.2071858229999464e-11,1.76469638972776e-05,-4.0380298742093146e-05,0.0,0.0,0.0,-9.940037853084505e-05,60.0,1.002037525177002,-0.0,-2.1231299704438368e-11,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,9.866859045359888e-07,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,1.039028916238749e-06,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,7.674231596865866e-07,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,1.0390285751782358e-06,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,4.928703219775343e-06,286.4501037597656,294.1499938964844,291.4898986816406,291.16802978515625,292.9755554199219,292.4208068847656,286.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0515257599763572e-05,1.3151431332847352e-11,1.0515244866837747e-05,-2.406006933597382e-05,0.0,0.0,0.0,-5.922911805100739e-05,60.0,0.9081413745880128,-0.0,-7.535663065771914e-12,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,6.889970904921938e-07,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,7.255479204104631e-07,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,5.358871817406907e-07,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,7.255476361933688e-07,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,3.441685294092167e-06,286.4501037597656,294.1499938964844,291.47998046875,291.158203125,292.9755554199219,292.4208068847656,286.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-7.342932804021984e-06,9.183739706208892e-12,7.342923709074967e-06,-1.6801315723569132e-05,0.0,0.0,0.0,-4.136037023272365e-05,60.0,0.8459804058074951,-0.0,-3.67450124147406e-12,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,2.133275813775981e-07,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,2.246444523734681e-07,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,1.6592161955486517e-07,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,2.246443671083398e-07,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,1.0656160611688392e-06,286.4501037597656,294.1499938964844,291.4629821777344,291.141357421875,292.9755554199219,292.4208068847656,286.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.273162408528151e-06,2.8431419545060788e-12,2.2731596800440457e-06,-5.201443855185062e-06,0.0,0.0,0.0,-1.2804055586457253e-05,60.0,0.7340812683105469,-0.0,-3.522553342766299e-13,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,2.133275813775981e-07,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,2.246444523734681e-07,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,1.6592161955486517e-07,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,2.246443671083398e-07,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,1.0656160611688392e-06,286.4501037597656,294.1499938964844,291.4629821777344,291.141357421875,292.9755554199219,292.4208068847656,286.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.273162408528151e-06,2.8431419545060788e-12,2.2731596800440457e-06,-5.201443855185062e-06,0.0,0.0,0.0,-1.2804055586457253e-05,60.0,0.7340812683105469,-0.0,-3.522553342766299e-13,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,1.31568054229092e-08,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,1.3854764446818992e-08,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,1.0233081049193515e-08,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,1.3854759117748472e-08,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,6.572100375024095e-08,286.4501037597656,294.1499938964844,291.45001220703125,291.1284484863281,292.9755554199219,292.4208068847656,286.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4024934102963016e-07,1.754260528074453e-13,1.402491704993736e-07,-3.208829184586648e-07,0.0,0.0,0.0,-7.899798220023513e-07,60.0,0.6515575647354126,-0.0,-1.3398755736033076e-15,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,1.31568054229092e-08,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,1.3854764446818992e-08,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,1.0233081049193515e-08,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,1.3854759117748472e-08,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,6.572100375024095e-08,286.4501037597656,294.1499938964844,291.45001220703125,291.1284484863281,292.9755554199219,292.4208068847656,286.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4024934102963016e-07,1.754260528074453e-13,1.402491704993736e-07,-3.208829184586648e-07,0.0,0.0,0.0,-7.899798220023513e-07,60.0,0.6515575647354126,-0.0,-1.3398755736033076e-15,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,2.3139030691510243e-09,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,2.43665376764568e-09,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,1.7997041634743027e-09,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,2.4366528794672604e-09,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,1.155843154521108e-08,286.4501037597656,294.1499938964844,291.4414367675781,291.1199645996094,292.9755554199219,292.4208068847656,286.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.506409302327485e-08,3.1242806871343085e-14,2.5064061048851727e-08,-5.7083290982973294e-08,0.0,0.0,0.0,-1.4110992196947336e-07,60.0,0.5934553742408752,-0.0,-4.1443257466343983e-17,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,2.3139030691510243e-09,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,2.43665376764568e-09,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,1.7997041634743027e-09,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,2.4366528794672604e-09,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,1.155843154521108e-08,286.4501037597656,294.1499938964844,291.4414367675781,291.1199645996094,292.9755554199219,292.4208068847656,286.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.506409302327485e-08,3.1242806871343085e-14,2.5064061048851727e-08,-5.7083290982973294e-08,0.0,0.0,0.0,-1.4110992196947336e-07,60.0,0.5934553742408752,-0.0,-4.1443257466343983e-17,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
