time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17809380,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,5.864070895533753e-10,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,6.175155387033722e-10,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,4.560948563270272e-10,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,6.175153166587677e-10,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,2.9292264169811233e-09,286.4501037597656,294.1499938964844,291.4374084472656,291.115966796875,292.9755554199219,292.4208068847656,286.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.3494862700963495e-09,7.912177111949782e-15,6.349478276490572e-09,-1.4461147834765598e-08,0.0,0.0,0.0,-3.5739503800868995e-08,60.0,0.5472779870033264,-0.0,-2.661717698299924e-18,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,5.864070895533753e-10,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,6.175155387033722e-10,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,4.560948563270272e-10,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,6.175153166587677e-10,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,2.9292264169811233e-09,286.4501037597656,294.1499938964844,291.4374084472656,291.115966796875,292.9755554199219,292.4208068847656,286.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.3494862700963495e-09,7.912177111949782e-15,6.349478276490572e-09,-1.4461147834765598e-08,0.0,0.0,0.0,-3.5739503800868995e-08,60.0,0.5472779870033264,-0.0,-2.661717698299924e-18,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,4.78438566542394e-10,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,5.03819430619501e-10,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,3.72119279834493e-10,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,5.03819208574896e-10,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,2.38990116585569e-09,286.4501037597656,294.1499938964844,291.4369812011719,291.11553955078125,292.9755554199219,292.4208068847656,286.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.1648250121161254e-09,6.439792021715367e-15,5.1648187948671875e-09,-1.1774870856129382e-08,0.0,0.0,0.0,-2.9074726626276973e-08,60.0,0.527032196521759,-0.0,-1.7718051556569468e-18,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,1.1628616292114202e-08,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,1.2245505942587442e-08,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,9.0444887135277e-09,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,1.2245501501695344e-08,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,5.808738023915794e-08,286.4496765136719,294.1499938964844,291.4375915527344,291.1161499023437,292.9756774902344,292.4207458496094,286.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2394488635436576e-07,1.5504203552518116e-13,1.239447300349639e-07,-2.8358832082631125e-07,0.0,0.0,0.0,-6.981426849961281e-07,60.0,0.5077822804450989,-0.0,-1.0466938595151897e-15,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,8.49320613838245e-08,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,8.94376412929887e-08,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,6.605833391404303e-08,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,8.943761287127928e-08,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,4.242534714649082e-07,286.4496765136719,294.1499938964844,291.4417724609375,291.12030029296875,292.9756774902344,292.4207458496094,286.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.052403697751288e-07,1.1321552419521486e-12,9.052392329067516e-07,-2.071220251309569e-06,0.0,0.0,0.0,-5.098918336443603e-06,60.0,0.4746636748313904,-0.0,-5.5835049854024293e-14,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,8.49320613838245e-08,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,8.94376412929887e-08,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,6.605833391404303e-08,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,8.943761287127928e-08,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,4.242534714649082e-07,286.4496765136719,294.1499938964844,291.4417724609375,291.12030029296875,292.9756774902344,292.4207458496094,286.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.052403697751288e-07,1.1321552419521486e-12,9.052392329067516e-07,-2.071220251309569e-06,0.0,0.0,0.0,-5.098918336443603e-06,60.0,0.4746636748313904,-0.0,-5.5835049854024293e-14,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,5.914247935834283e-07,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,6.227994617802324e-07,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,4.599975227392861e-07,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,6.227992344065569e-07,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895324707031,0.0,0.0,2.954290948764537e-06,286.4497375488281,294.1499938964844,291.4496154785156,291.1280822753906,292.97564697265625,292.4207763671875,286.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.301482244452927e-06,7.881606825521636e-12,6.301474059000611e-06,-1.4419415492739064e-05,0.0,0.0,0.0,-3.549446410033852e-05,60.0,0.4654383957386017,-0.0,-2.707463810439071e-12,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,5.914247935834283e-07,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,6.227994617802324e-07,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,4.599975227392861e-07,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,6.227992344065569e-07,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895324707031,0.0,0.0,2.954290948764537e-06,286.4497375488281,294.1499938964844,291.4496154785156,291.1280822753906,292.97564697265625,292.4207763671875,286.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.301482244452927e-06,7.881606825521636e-12,6.301474059000611e-06,-1.4419415492739064e-05,0.0,0.0,0.0,-3.549446410033852e-05,60.0,0.4654383957386017,-0.0,-2.707463810439071e-12,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,2.2044221168471267e-06,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,2.3213651729747653e-06,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,1.7145523543149466e-06,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,2.3213642634800635e-06,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.1011551578121724e-05,286.4500427246094,294.1499938964844,291.4609069824219,291.1392822265625,292.9753723144531,292.4210205078125,286.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.34876624745084e-05,2.937727838769888e-11,2.348763337067794e-05,-5.3745763580081984e-05,0.0,0.0,0.0,-0.000132299363031,60.0,0.5228569507598877,-0.0,-3.761431097148993e-11,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,2.2044221168471267e-06,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,2.3213651729747653e-06,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,1.7145523543149466e-06,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,2.3213642634800635e-06,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.1011551578121724e-05,286.4500427246094,294.1499938964844,291.4609069824219,291.1392822265625,292.9753723144531,292.4210205078125,286.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.34876624745084e-05,2.937727838769888e-11,2.348763337067794e-05,-5.3745763580081984e-05,0.0,0.0,0.0,-0.000132299363031,60.0,0.5228569507598877,-0.0,-3.761431097148993e-11,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,4.972032456862507e-06,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48992919921875,0.0,0.0,5.235795015323674e-06,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,3.86714009437128e-06,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,5.235793196334271e-06,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,2.483634489180986e-05,286.4510803222656,294.1499938964844,291.475341796875,291.1535949707031,292.9743957519531,292.4218139648437,286.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.29762837686576e-05,6.626021259448223e-11,5.297621828503907e-05,-0.0001212230490637,0.0,0.0,0.0,-0.0002984003804158,60.0,0.6636293530464172,-0.0,-1.91351323675093e-10,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,4.972032456862507e-06,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48992919921875,0.0,0.0,5.235795015323674e-06,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,3.86714009437128e-06,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,5.235793196334271e-06,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,2.483634489180986e-05,286.4510803222656,294.1499938964844,291.475341796875,291.1535949707031,292.9743957519531,292.4218139648437,286.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.29762837686576e-05,6.626021259448223e-11,5.297621828503907e-05,-0.0001212230490637,0.0,0.0,0.0,-0.0002984003804158,60.0,0.6636293530464172,-0.0,-1.91351323675093e-10,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,6.47539263809449e-06,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,6.818907422712073e-06,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,5.036421498516575e-06,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,6.818904694227967e-06,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,3.234594623791054e-05,286.4519348144531,294.1499938964844,291.4836730957031,291.1618347167969,292.9735412597656,292.4223327636719,286.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.899454456288368e-05,8.629504749668726e-11,6.89944572513923e-05,-0.000157876740559,0.0,0.0,0.0,-0.0003886266786139,60.0,0.751866340637207,-0.0,-3.2456060061747394e-10,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,8.665032510180026e-06,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912109375,0.0,0.0,9.124706593865994e-06,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,6.739477157680085e-06,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,9.124702955887187e-06,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,4.328366048866883e-05,286.4528503417969,294.1499938964844,291.49267578125,291.1707763671875,292.9725952148437,292.4228210449219,286.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.232442971551792e-05,1.1547506006959195e-10,9.232431330019608e-05,-0.0002112616493832,0.0,0.0,0.0,-0.0005200373707339,60.0,0.8534084558486938,-0.0,-5.811711112357898e-10,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,1.577877083036583e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,1.661582246015314e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,1.2272389540157748e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,1.661581700318493e-05,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,7.88182660471648e-05,286.4566955566406,294.1499938964844,291.5126037597656,291.1905212402344,292.9678649902344,292.4234924316406,286.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001681203721091,2.1027700414233408e-10,0.0001681201683823,-0.0003847017651423,0.0,0.0,0.0,-0.0009469746146351,60.0,1.2435115575790403,-0.0,-1.9271249040997422e-09,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,1.577877083036583e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,1.661582246015314e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,1.2272389540157748e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,1.661581700318493e-05,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,7.88182660471648e-05,286.4566955566406,294.1499938964844,291.5126037597656,291.1905212402344,292.9678649902344,292.4234924316406,286.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001681203721091,2.1027700414233408e-10,0.0001681201683823,-0.0003847017651423,0.0,0.0,0.0,-0.0009469746146351,60.0,1.2435115575790403,-0.0,-1.9271249040997422e-09,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,2.503664472897072e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,2.63648198597366e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,1.9472965504974127e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,2.636480894580017e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,0.0001250632922165,286.4616394042969,294.1499938964844,291.53485107421875,291.21258544921875,292.9593200683594,292.4208068847656,286.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002667623630259,3.336536325004857e-10,0.0002667620428837,-0.0006104190833866,0.0,0.0,0.0,-0.001502597820945,60.0,1.817313551902771,-0.0,-4.851944179762313e-09,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,2.503664472897072e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,2.63648198597366e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,1.9472965504974127e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,2.636480894580017e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,0.0001250632922165,286.4616394042969,294.1499938964844,291.53485107421875,291.21258544921875,292.9593200683594,292.4208068847656,286.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002667623630259,3.336536325004857e-10,0.0002667620428837,-0.0006104190833866,0.0,0.0,0.0,-0.001502597820945,60.0,1.817313551902771,-0.0,-4.851944179762313e-09,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,3.879761061398312e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,4.085579348611645e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122375488281,0.0,0.0,3.017595008714125e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,4.0855778934201226e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079345703125,0.0,0.0,0.0001938022032845,286.4656066894531,294.1499938964844,291.5591735839844,291.2366943359375,292.948974609375,292.4145202636719,286.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003786696470342,4.822713894903075e-10,0.0003786691522691,-0.0008892304613254,0.0,0.0,0.0,-0.0021382465492933,60.0,2.4886693954467773,-0.0,-1.1651276388136012e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,3.879761061398312e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,4.085579348611645e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122375488281,0.0,0.0,3.017595008714125e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,4.0855778934201226e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079345703125,0.0,0.0,0.0001938022032845,286.4656066894531,294.1499938964844,291.5591735839844,291.2366943359375,292.948974609375,292.4145202636719,286.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003786696470342,4.822713894903075e-10,0.0003786691522691,-0.0008892304613254,0.0,0.0,0.0,-0.0021382465492933,60.0,2.4886693954467773,-0.0,-1.1651276388136012e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102233886719,0.0,0.0,9.002758451970294e-05,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,9.480347944190726e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,7.002152415225282e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,9.48034503380768e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5112609863281,0.0,0.0,0.0004497066838666,286.4651184082031,294.1499938964844,291.58526611328125,291.2625732421875,292.9354553222656,292.4054260253906,286.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000554536411073,6.928292384245083e-10,0.0005545357125811,-0.0012669235002249,0.0,0.0,0.0,-0.0031394376419484,60.0,3.448146104812622,-0.0,-6.273570107850901e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102233886719,0.0,0.0,9.002758451970294e-05,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,9.480347944190726e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,7.002152415225282e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,9.48034503380768e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5112609863281,0.0,0.0,0.0004497066838666,286.4651184082031,294.1499938964844,291.58526611328125,291.2625732421875,292.9354553222656,292.4054260253906,286.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000554536411073,6.928292384245083e-10,0.0005545357125811,-0.0012669235002249,0.0,0.0,0.0,-0.0031394376419484,60.0,3.448146104812622,-0.0,-6.273570107850901e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51904296875,0.0,0.0,9.005551692098379e-05,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,9.48328961385414e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,7.004325016168877e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,9.483285975875332e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0004498462076298,286.4779357910156,294.1499938964844,291.5989074707031,291.276123046875,292.9013061523437,292.3827514648437,286.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000627169967629,8.00073396423073e-10,0.0006271691527217,-0.0014762362698093,0.0,0.0,0.0,-0.0035530850291252,60.0,4.258248805999756,-0.0,-6.27746317150013e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,9.005511674331501e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,9.483247413299978e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301513671875,0.0,0.0,7.004293729551136e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,9.483243775321172e-05,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,0.0004498441994655,286.488525390625,294.1499938964844,291.6128845214844,291.2899780273437,292.88067626953125,292.3729553222656,286.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007849482935853,9.576074377903863e-10,0.000784947304055,-0.0017326166853308,0.0,0.0,0.0,-0.0044174855574965,60.0,4.798659801483154,-0.0,-6.277407038624008e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,9.012878581415862e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.0,9.49100431171246e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,7.010023546172306e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517578125,0.0,0.0,9.491001401329412e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.554931640625,0.0,0.0,0.0004502121882978,286.531982421875,294.1499938964844,291.6417541503906,291.318603515625,292.861083984375,292.3529357910156,286.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696006891317,1.23353582903718e-09,0.0009695994667708,-0.0022733816877007,0.0,0.0,0.0,-0.005470581818372,60.0,5.68894100189209,-0.0,-6.287680065497625e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,9.012878581415862e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.0,9.49100431171246e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,7.010023546172306e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517578125,0.0,0.0,9.491001401329412e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.554931640625,0.0,0.0,0.0004502121882978,286.531982421875,294.1499938964844,291.6417541503906,291.318603515625,292.861083984375,292.3529357910156,286.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696006891317,1.23353582903718e-09,0.0009695994667708,-0.0022733816877007,0.0,0.0,0.0,-0.005470581818372,60.0,5.68894100189209,-0.0,-6.287680065497625e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,9.030463843373582e-05,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534362792969,0.0,0.0,9.509523079032078e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596008300781,0.0,0.0,7.023700891295448e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,9.509519441053273e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.553955078125,0.0,0.0,0.0004510906001087,286.531005859375,294.1499938964844,291.6716003417969,291.3481750488281,292.8442687988281,292.3281555175781,286.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621913195587,1.4433159112314795e-09,0.0009621898643672,-0.0028323011938482,0.0,0.0,0.0,-0.0055283168330788,60.0,6.554948806762695,-0.0,-6.312239264616437e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,9.030463843373582e-05,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534362792969,0.0,0.0,9.509523079032078e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596008300781,0.0,0.0,7.023700891295448e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,9.509519441053273e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.553955078125,0.0,0.0,0.0004510906001087,286.531005859375,294.1499938964844,291.6716003417969,291.3481750488281,292.8442687988281,292.3281555175781,286.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621913195587,1.4433159112314795e-09,0.0009621898643672,-0.0028323011938482,0.0,0.0,0.0,-0.0055283168330788,60.0,6.554948806762695,-0.0,-6.312239264616437e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55194091796875,0.0,0.0,9.049897198565304e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55255126953125,0.0,0.0,9.529987437417732e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,7.038815965643153e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54998779296875,0.0,0.0,9.529983799438924e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,0.0004520613583736,286.5301208496094,294.1499938964844,291.7021179199219,291.3784484863281,292.8248596191406,292.301025390625,286.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642622317187,1.685422246211487e-09,0.0009642605436965,-0.0034667232539504,0.0,0.0,0.0,-0.0056483414955437,60.0,6.953768730163574,-0.0,-6.339435998370392e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55194091796875,0.0,0.0,9.049897198565304e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55255126953125,0.0,0.0,9.529987437417732e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,7.038815965643153e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54998779296875,0.0,0.0,9.529983799438924e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,0.0004520613583736,286.5301208496094,294.1499938964844,291.7021179199219,291.3784484863281,292.8248596191406,292.301025390625,286.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642622317187,1.685422246211487e-09,0.0009642605436965,-0.0034667232539504,0.0,0.0,0.0,-0.0056483414955437,60.0,6.953768730163574,-0.0,-6.339435998370392e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,9.071764361578973e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517272949219,0.0,0.0,9.553014388075098e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,7.055823516566306e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491943359375,0.0,0.0,9.553011477692051e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,0.0004531536833383,286.5293273925781,294.1499938964844,291.7330627441406,291.4091491699219,292.8064880371094,292.269287109375,286.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665922843851,1.9578483279047987e-09,0.0009665903635323,-0.0041805910877883,0.0,0.0,0.0,-0.005783396307379,60.0,7.154217720031738,-0.0,-6.370107996644947e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,9.071764361578973e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517272949219,0.0,0.0,9.553014388075098e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,7.055823516566306e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491943359375,0.0,0.0,9.553011477692051e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,0.0004531536833383,286.5293273925781,294.1499938964844,291.7330627441406,291.4091491699219,292.8064880371094,292.269287109375,286.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665922843851,1.9578483279047987e-09,0.0009665903635323,-0.0041805910877883,0.0,0.0,0.0,-0.005783396307379,60.0,7.154217720031738,-0.0,-6.370107996644947e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507507324219,0.0,0.0,9.083445911528544e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513610839844,0.0,0.0,9.565315122017636e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55731201171875,0.0,0.0,7.064909004839137e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,9.56531148403883e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,0.0004537371569313,286.52899169921875,294.1499938964844,291.7486267089844,291.424560546875,292.7976989746094,292.2506408691406,286.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678378119133,2.1033723651697755e-09,0.0009678356582298,-0.0045619197189807,0.0,0.0,0.0,-0.005855543538928,60.0,7.229456424713135,-0.0,-6.386522244383741e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503845214844,0.0,0.0,9.095416316995396e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,9.57792071858421e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569152832031,0.0,0.0,7.074219320202246e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484619140625,0.0,0.0,9.577917808201164e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514831542969,0.0,0.0,0.0004543351242318,286.52862548828125,294.1499938964844,291.7641906738281,291.4399719238281,292.7890319824219,292.23358154296875,286.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691140148788,2.252509512246092e-09,0.00096911174478,-0.0049527147784829,0.0,0.0,0.0,-0.0059294812381267,60.0,7.300474166870117,-0.0,-6.40336637047767e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,9.119911555899308e-05,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,9.603714715922251e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561218261719,0.0,0.0,7.093270687619224e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477600097656,0.0,0.0,9.603711805539206e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507507324219,0.0,0.0,0.0004555586783681,286.5279846191406,294.1499938964844,291.795166015625,291.470703125,292.7720947265625,292.1949157714844,286.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717215434648,2.5576665230175877e-09,0.0009717190405353,-0.0057523366995155,0.0,0.0,0.0,-0.006080750375986,60.0,7.429550647735596,-0.0,-6.437901589606554e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,9.119911555899308e-05,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,9.603714715922251e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561218261719,0.0,0.0,7.093270687619224e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477600097656,0.0,0.0,9.603711805539206e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507507324219,0.0,0.0,0.0004555586783681,286.5279846191406,294.1499938964844,291.795166015625,291.470703125,292.7720947265625,292.1949157714844,286.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717215434648,2.5576665230175877e-09,0.0009717190405353,-0.0057523366995155,0.0,0.0,0.0,-0.006080750375986,60.0,7.429550647735596,-0.0,-6.437901589606554e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54901123046875,0.0,0.0,9.14607080630958e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,9.631262219045313e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553894042969,0.0,0.0,7.113617175491527e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5471496582031,0.0,0.0,9.631258581066504e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500793457031,0.0,0.0,0.0004568654112517,286.5274353027344,294.1499938964844,291.82574462890625,291.50103759765625,292.7561950683594,292.16436767578125,286.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745095740072,2.883567162825784e-09,0.0009745067218318,-0.0066062989644706,0.0,0.0,0.0,-0.0062423176132142,60.0,7.540650844573975,-0.0,-6.474886049545604e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54901123046875,0.0,0.0,9.14607080630958e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,9.631262219045313e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553894042969,0.0,0.0,7.113617175491527e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5471496582031,0.0,0.0,9.631258581066504e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500793457031,0.0,0.0,0.0004568654112517,286.5274353027344,294.1499938964844,291.82574462890625,291.50103759765625,292.7561950683594,292.16436767578125,286.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745095740072,2.883567162825784e-09,0.0009745067218318,-0.0066062989644706,0.0,0.0,0.0,-0.0062423176132142,60.0,7.540650844573975,-0.0,-6.474886049545604e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484313964844,0.0,0.0,9.171737474389374e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54901123046875,0.0,0.0,9.658290218794718e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,7.133580220397562e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54656982421875,0.0,0.0,9.658287308411671e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,0.0004581475222948,286.5269775390625,294.1499938964844,291.8556823730469,291.5307006835937,292.7411193847656,292.13006591796875,286.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772439952939,3.203333376333717e-09,0.0009772408520802,-0.0074441749602556,0.0,0.0,0.0,-0.0064008384943008,60.0,7.642423152923584,-0.0,-6.511277916843028e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
