time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17811720,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484313964844,0.0,0.0,9.171737474389374e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54901123046875,0.0,0.0,9.658290218794718e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,7.133580220397562e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54656982421875,0.0,0.0,9.658287308411671e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,0.0004581475222948,286.5269775390625,294.1499938964844,291.8556823730469,291.5307006835937,292.7411193847656,292.13006591796875,286.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772439952939,3.203333376333717e-09,0.0009772408520802,-0.0074441749602556,0.0,0.0,0.0,-0.0064008384943008,60.0,7.642423152923584,-0.0,-6.511277916843028e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,9.19785670703277e-05,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484313964844,0.0,0.0,9.685795521363616e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,7.153895421652123e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,9.685791883384808e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489196777344,0.0,0.0,0.0004594522179104,286.52655029296875,294.1499938964844,291.8846740722656,291.5594482421875,292.7264404296875,292.1050109863281,286.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800280677154,3.5287381905391157e-09,0.0009800245752558,-0.0082968082278966,0.0,0.0,0.0,-0.0065621617250144,60.0,7.74134635925293,-0.0,-6.548415143470265e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,9.19785670703277e-05,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484313964844,0.0,0.0,9.685795521363616e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,7.153895421652123e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,9.685791883384808e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489196777344,0.0,0.0,0.0004594522179104,286.52655029296875,294.1499938964844,291.8846740722656,291.5594482421875,292.7264404296875,292.1050109863281,286.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800280677154,3.5287381905391157e-09,0.0009800245752558,-0.0082968082278966,0.0,0.0,0.0,-0.0065621617250144,60.0,7.74134635925293,-0.0,-6.548415143470265e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.547607421875,0.0,0.0,9.209702693624422e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481872558594,0.0,0.0,9.698269423097372e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538024902344,0.0,0.0,7.163108966778964e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,9.698266512714326e-05,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,0.0004600439569912,286.5263977050781,294.1499938964844,291.8987121582031,291.5733947753906,292.7195129394531,292.0919494628906,286.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812901262193,3.676319026979513e-09,0.0009812865173444,-0.0086834970861673,0.0,0.0,0.0,-0.0066353236325085,60.0,7.786430835723877,-0.0,-6.565293375615512e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,9.222005610354243e-05,298.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479431152344,0.0,0.0,9.711224993225188e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,7.172676851041615e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,9.71122135524638e-05,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54840087890625,0.0,0.0,0.0004606584843713,286.5262145996094,294.1499938964844,291.9124450683594,291.5870056152344,292.7126159667969,292.0821838378906,286.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825994493439,3.829585981662831e-09,0.0009825956076383,-0.0090850833803415,0.0,0.0,0.0,-0.0067112972028553,60.0,7.831695079803467,-0.0,-6.582844491731521e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54693603515625,0.0,0.0,9.244561078958212e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,9.734976629260927e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,7.190220640040934e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.545166015625,0.0,0.0,9.734973718877882e-05,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479431152344,0.0,0.0,0.0004617852100636,286.5259704589844,294.1499938964844,291.938720703125,291.6130676269531,292.699462890625,292.06622314453125,286.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110594531425704e-09,0.0009849994676187,-0.0098213581368327,0.0,0.0,0.0,-0.006850610487163,60.0,7.916589260101318,-0.0,-6.6150846578239e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54693603515625,0.0,0.0,9.244561078958212e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,9.734976629260927e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,7.190220640040934e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.545166015625,0.0,0.0,9.734973718877882e-05,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479431152344,0.0,0.0,0.0004617852100636,286.5259704589844,294.1499938964844,291.938720703125,291.6130676269531,292.699462890625,292.06622314453125,286.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110594531425704e-09,0.0009849994676187,-0.0098213581368327,0.0,0.0,0.0,-0.006850610487163,60.0,7.916589260101318,-0.0,-6.6150846578239e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,9.265077824238688e-05,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,9.756581857800484e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55255126953125,0.0,0.0,7.2061775426846e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,9.756578219821677e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54754638671875,0.0,0.0,0.0004628100432455,286.5257568359375,294.1499938964844,291.9632568359375,291.63739013671875,292.686767578125,292.0539855957031,286.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871900547295,4.366193628868586e-09,0.0009871857473626,-0.0104910442605614,0.0,0.0,0.0,-0.0069773248396813,60.0,7.996133327484131,-0.0,-6.644477679174089e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,9.265077824238688e-05,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,9.756581857800484e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55255126953125,0.0,0.0,7.2061775426846e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,9.756578219821677e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54754638671875,0.0,0.0,0.0004628100432455,286.5257568359375,294.1499938964844,291.9632568359375,291.63739013671875,292.686767578125,292.0539855957031,286.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871900547295,4.366193628868586e-09,0.0009871857473626,-0.0104910442605614,0.0,0.0,0.0,-0.0069773248396813,60.0,7.996133327484131,-0.0,-6.644477679174089e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,9.281004895456137e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467529296875,0.0,0.0,9.773353667696938e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521545410156,0.0,0.0,7.218565588118508e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54449462890625,0.0,0.0,9.773350757313892e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472106933594,0.0,0.0,0.0004636056546587,286.5256652832031,294.1499938964844,291.9857482910156,291.6596984863281,292.6750793457031,292.0469970703125,286.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888865752145,4.5646211255245825e-09,0.000988882035017,-0.0110109280794858,0.0,0.0,0.0,-0.0070756915956735,60.0,8.064169883728027,-0.0,-6.66734081278264e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,9.281004895456137e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467529296875,0.0,0.0,9.773353667696938e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521545410156,0.0,0.0,7.218565588118508e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54449462890625,0.0,0.0,9.773350757313892e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472106933594,0.0,0.0,0.0004636056546587,286.5256652832031,294.1499938964844,291.9857482910156,291.6596984863281,292.6750793457031,292.0469970703125,286.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888865752145,4.5646211255245825e-09,0.000988882035017,-0.0110109280794858,0.0,0.0,0.0,-0.0070756915956735,60.0,8.064169883728027,-0.0,-6.66734081278264e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,9.295735799241812e-05,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,9.788866009330376e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,7.230022310977802e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442199707031,0.0,0.0,9.78886237135157e-05,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469055175781,0.0,0.0,0.0004643414577003,286.5256042480469,294.1499938964844,292.0059509277344,291.6797180175781,292.6636047363281,292.04254150390625,286.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904593462124,4.7481401033167e-09,0.0009904546895995,-0.0114917401224374,0.0,0.0,0.0,-0.0071666869334876,60.0,8.128573417663574,-0.0,-6.688521381192913e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,9.295735799241812e-05,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,9.788866009330376e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,7.230022310977802e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442199707031,0.0,0.0,9.78886237135157e-05,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469055175781,0.0,0.0,0.0004643414577003,286.5256042480469,294.1499938964844,292.0059509277344,291.6797180175781,292.6636047363281,292.04254150390625,286.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904593462124,4.7481401033167e-09,0.0009904546895995,-0.0114917401224374,0.0,0.0,0.0,-0.0071666869334876,60.0,8.128573417663574,-0.0,-6.688521381192913e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,9.302326361648738e-05,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,9.795806545298548e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,7.235148950712755e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440979003906,0.0,0.0,9.7958036349155e-05,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467834472656,0.0,0.0,0.0004646707093343,286.5256042480469,294.1499938964844,292.0151062011719,291.68878173828125,292.657958984375,292.0411376953125,286.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911588858813,4.830251310039557e-09,0.0009911541128531,-0.0117068700492382,0.0,0.0,0.0,-0.0072073796764016,60.0,8.159571647644043,-0.0,-6.698009258343518e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,9.30640017031692e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,9.800095722312108e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514831542969,0.0,0.0,7.238316902657971e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,9.800092811929062e-05,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,0.000464874174213,286.525634765625,294.1499938964844,292.0235900878906,291.6972045898437,292.6526184082031,292.041015625,286.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915918344631,4.880996051781494e-09,0.0009915869450196,-0.0118398182094097,0.0,0.0,0.0,-0.0072325305081903,60.0,8.184554100036621,-0.0,-6.703876209712689e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,9.314079215982928e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,9.808182221604512e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512390136719,0.0,0.0,7.244289736263454e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,9.808179311221464e-05,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,0.0004652577626984,286.52569580078125,294.1499938964844,292.0383605957031,291.7118530273437,292.6420288085937,292.0415954589844,286.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924133773893,4.976661749367395e-09,0.0009924083715304,-0.0120904510840773,0.0,0.0,0.0,-0.0072799730114638,60.0,8.232577323913574,-0.0,-6.714942912822154e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,9.314079215982928e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,9.808182221604512e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512390136719,0.0,0.0,7.244289736263454e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,9.808179311221464e-05,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,0.0004652577626984,286.52569580078125,294.1499938964844,292.0383605957031,291.7118530273437,292.6420288085937,292.0415954589844,286.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924133773893,4.976661749367395e-09,0.0009924083715304,-0.0120904510840773,0.0,0.0,0.0,-0.0072799730114638,60.0,8.232577323913574,-0.0,-6.714942912822154e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.0,9.318786760559306e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458679199219,0.0,0.0,9.813139331527054e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,7.247950998134911e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.543701171875,0.0,0.0,9.813136421144009e-05,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0004654928925447,286.5258483886719,294.1499938964844,292.04998779296875,291.723388671875,292.6317749023437,292.0435485839844,286.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929143125191,5.035302397260466e-09,0.0009929093066602,-0.0122440829873085,0.0,0.0,0.0,-0.0073090414516627,60.0,8.272214889526367,-0.0,-6.721731438119606e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.0,9.318786760559306e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458679199219,0.0,0.0,9.813139331527054e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,7.247950998134911e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.543701171875,0.0,0.0,9.813136421144009e-05,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0004654928925447,286.5258483886719,294.1499938964844,292.04998779296875,291.723388671875,292.6317749023437,292.0435485839844,286.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929143125191,5.035302397260466e-09,0.0009929093066602,-0.0122440829873085,0.0,0.0,0.0,-0.0073090414516627,60.0,8.272214889526367,-0.0,-6.721731438119606e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,9.321003744844349e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,9.815473458729684e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,7.249675400089473e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436706542969,0.0,0.0,9.81547054834664e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,0.0004656036326196,286.5260925292969,294.1499938964844,292.0577697753906,291.7311096191406,292.6219482421875,292.046142578125,286.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993148307316,5.062910979347634e-09,0.0009931431850418,-0.0123164169490337,0.0,0.0,0.0,-0.0073227169923484,60.0,8.29952621459961,-0.0,-6.724928880430525e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,9.321003744844349e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,9.815473458729684e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,7.249675400089473e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436706542969,0.0,0.0,9.81547054834664e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,0.0004656036326196,286.5260925292969,294.1499938964844,292.0577697753906,291.7311096191406,292.6219482421875,292.046142578125,286.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993148307316,5.062910979347634e-09,0.0009931431850418,-0.0123164169490337,0.0,0.0,0.0,-0.0073227169923484,60.0,8.29952621459961,-0.0,-6.724928880430525e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,9.32320108404383e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457458496094,0.0,0.0,9.817787940846756e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55078125,0.0,0.0,7.251384522533044e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54364013671875,0.0,0.0,9.81778503046371e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461730957031,0.0,0.0,0.000465713412268,286.5263671875,294.1499938964844,292.0613708496094,291.73468017578125,292.6122436523437,292.048583984375,286.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933823021128,5.090282417796743e-09,0.0009933771798387,-0.0123881269246339,0.0,0.0,0.0,-0.0073362858965992,60.0,8.321181297302246,-0.0,-6.728099322117488e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,9.32320108404383e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457458496094,0.0,0.0,9.817787940846756e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55078125,0.0,0.0,7.251384522533044e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54364013671875,0.0,0.0,9.81778503046371e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461730957031,0.0,0.0,0.000465713412268,286.5263671875,294.1499938964844,292.0613708496094,291.73468017578125,292.6122436523437,292.048583984375,286.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933823021128,5.090282417796743e-09,0.0009933771798387,-0.0123881269246339,0.0,0.0,0.0,-0.0073362858965992,60.0,8.321181297302246,-0.0,-6.728099322117488e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,9.324269922217354e-05,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,9.818912803893908e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507507324219,0.0,0.0,7.252215436892584e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436706542969,0.0,0.0,9.818909893510865e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461730957031,0.0,0.0,0.0004657667886931,286.52655029296875,294.1499938964844,292.0617370605469,291.7350158691406,292.60748291015625,292.0494384765625,286.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934960398823,5.103590439148321e-09,0.0009934909176081,-0.0124229919165372,0.0,0.0,0.0,-0.0073428829200565,60.0,8.328001976013184,-0.0,-6.72964048931135e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,9.325330756837502e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,9.820030390983447e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,7.253040530486032e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.543701171875,0.0,0.0,9.820027480600402e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,0.0004658197867684,286.5267333984375,294.1499938964844,292.0611877441406,291.7344970703125,292.60272216796875,292.0500793457031,286.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116803869498199e-09,0.0009936038404703,-0.0124576091766357,0.0,0.0,0.0,-0.0073494333773851,60.0,8.333345413208008,-0.0,-6.731171708906913e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.0,9.327425505034626e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458374023437,0.0,0.0,9.822236461332068e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,7.25467034499161e-05,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,9.822233550949022e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,0.0004659244441427,286.5271301269531,294.1499938964844,292.0575866699219,291.7309265136719,292.5932312011719,292.05078125,286.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142900327825828e-09,0.0009938271250575,-0.0125259784981608,0.0,0.0,0.0,-0.0073623708449304,60.0,8.340794563293457,-0.0,-6.734195778790308e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.0,9.327425505034626e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458374023437,0.0,0.0,9.822236461332068e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,7.25467034499161e-05,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,9.822233550949022e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,0.0004659244441427,286.5271301269531,294.1499938964844,292.0575866699219,291.7309265136719,292.5932312011719,292.05078125,286.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142900327825828e-09,0.0009938271250575,-0.0125259784981608,0.0,0.0,0.0,-0.0073623708449304,60.0,8.340794563293457,-0.0,-6.734195778790308e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,9.329453314421698e-05,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,9.824371227296068e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507507324219,0.0,0.0,7.256247045006603e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438842773437,0.0,0.0,9.824368316913024e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463562011719,0.0,0.0,0.0004660256963688,286.527587890625,294.1499938964844,292.0509948730469,291.724365234375,292.5837707519531,292.0499572753906,286.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168152572565532e-09,0.0009940430754795,-0.0125921359285712,0.0,0.0,0.0,-0.0073748896829783,60.0,8.34060001373291,-0.0,-6.73712321486164e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,9.329453314421698e-05,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,9.824371227296068e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507507324219,0.0,0.0,7.256247045006603e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438842773437,0.0,0.0,9.824368316913024e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463562011719,0.0,0.0,0.0004660256963688,286.527587890625,294.1499938964844,292.0509948730469,291.724365234375,292.5837707519531,292.0499572753906,286.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168152572565532e-09,0.0009940430754795,-0.0125921359285712,0.0,0.0,0.0,-0.0073748896829783,60.0,8.34060001373291,-0.0,-6.73712321486164e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456237792969,0.0,0.0,9.331431647296996e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,9.826455061556771e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,7.257785910042003e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440673828125,0.0,0.0,9.826452151173726e-05,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,0.0004661245620809,286.52813720703125,294.1499938964844,292.0417785644531,291.7152404785156,292.57427978515625,292.0474548339844,286.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192797303266161e-09,0.000994253787212,-0.012656700797379,0.0,0.0,0.0,-0.0073871067725121,60.0,8.3344087600708,-0.0,-6.739980307202131e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456237792969,0.0,0.0,9.331431647296996e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,9.826455061556771e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,7.257785910042003e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440673828125,0.0,0.0,9.826452151173726e-05,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,0.0004661245620809,286.52813720703125,294.1499938964844,292.0417785644531,291.7152404785156,292.57427978515625,292.0474548339844,286.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192797303266161e-09,0.000994253787212,-0.012656700797379,0.0,0.0,0.0,-0.0073871067725121,60.0,8.3344087600708,-0.0,-6.739980307202131e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,9.3333532277029e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462951660156,0.0,0.0,9.828477777773514e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509948730469,0.0,0.0,7.259279664140195e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,9.828474867390467e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,0.0004662205174099,286.5287475585937,294.1499938964844,292.03033447265625,291.7038879394531,292.5647277832031,292.04327392578125,286.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994463567622,5.216723941714463e-09,0.0009944584453478,-0.0127193853259086,0.0,0.0,0.0,-0.0073989685624837,60.0,8.322946548461914,-0.0,-6.742754976585277e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,9.3333532277029e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462951660156,0.0,0.0,9.828477777773514e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509948730469,0.0,0.0,7.259279664140195e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,9.828474867390467e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,0.0004662205174099,286.5287475585937,294.1499938964844,292.03033447265625,291.7038879394531,292.5647277832031,292.04327392578125,286.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994463567622,5.216723941714463e-09,0.0009944584453478,-0.0127193853259086,0.0,0.0,0.0,-0.0073989685624837,60.0,8.322946548461914,-0.0,-6.742754976585277e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54595947265625,0.0,0.0,9.334285277873278e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464172363281,0.0,0.0,9.829460032051428e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,7.260005077114329e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54443359375,0.0,0.0,9.829457121668383e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468139648437,0.0,0.0,0.0004662670835386,286.529052734375,294.1499938964844,292.0238952636719,291.697509765625,292.5599060058594,292.0403137207031,286.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228336874552042e-09,0.000994557631202,-0.0127498097717762,0.0,0.0,0.0,-0.0074047250673174,60.0,8.314963340759277,-0.0,-6.74410145506954e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,9.335207869298756e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54656982421875,0.0,0.0,9.83043064479716e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512084960937,0.0,0.0,7.260722486535087e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445861816406,0.0,0.0,9.830427734414116e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54693603515625,0.0,0.0,0.0004663131549023,286.5294189453125,294.1499938964844,292.0170288085937,291.6907043457031,292.5550842285156,292.0369873046875,286.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.2398214656079745e-09,0.0009946557693183,-0.0127798970788717,0.0,0.0,0.0,-0.0074104182422161,60.0,8.306157112121582,-0.0,-6.74543372269909e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54638671875,0.0,0.0,9.337017399957404e-05,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,9.832336945692076e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,7.262130384333432e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,9.832334035309032e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,0.0004664035513997,286.5301208496094,294.1499938964844,292.0022888183594,291.67608642578125,292.5453491210937,292.02960205078125,286.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994853908196,5.262365654346013e-09,0.0009948486695066,-0.0128389587625861,0.0,0.0,0.0,-0.007421595044434,60.0,8.286829948425293,-0.0,-6.748049230509423e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54638671875,0.0,0.0,9.337017399957404e-05,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,9.832336945692076e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,7.262130384333432e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,9.832334035309032e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,0.0004664035513997,286.5301208496094,294.1499938964844,292.0022888183594,291.67608642578125,292.5453491210937,292.02960205078125,286.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994853908196,5.262365654346013e-09,0.0009948486695066,-0.0128389587625861,0.0,0.0,0.0,-0.007421595044434,60.0,8.286829948425293,-0.0,-6.748049230509423e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467529296875,0.0,0.0,9.338742529507726e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472106933594,0.0,0.0,9.834152297116816e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517578125,0.0,0.0,7.263471343321726e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,9.834150114329532e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475769042969,0.0,0.0,0.0004664896987378,286.5309143066406,294.1499938964844,291.98651123046875,291.6604309082031,292.53546142578125,292.0206298828125,286.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.283842696712782e-09,0.0009950323728844,-0.012895225547254,0.0,0.0,0.0,-0.0074322423897683,60.0,8.263969421386719,-0.0,-6.750541103883735e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467529296875,0.0,0.0,9.338742529507726e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472106933594,0.0,0.0,9.834152297116816e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517578125,0.0,0.0,7.263471343321726e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,9.834150114329532e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475769042969,0.0,0.0,0.0004664896987378,286.5309143066406,294.1499938964844,291.98651123046875,291.6604309082031,292.53546142578125,292.0206298828125,286.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.283842696712782e-09,0.0009950323728844,-0.012895225547254,0.0,0.0,0.0,-0.0074322423897683,60.0,8.263969421386719,-0.0,-6.750541103883735e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
