time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17814060,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5471496582031,0.0,0.0,9.340400720248e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.547607421875,0.0,0.0,9.83589925453998e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,7.26476137060672e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,9.835896344156936e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479736328125,0.0,0.0,0.0004665725573431,286.53173828125,294.1499938964844,291.9700622558594,291.64410400390625,292.52545166015625,292.0102844238281,286.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952142136171,5.3044990622197474e-09,0.0009952089749276,-0.0129493419080972,0.0,0.0,0.0,-0.0074424822814762,60.0,8.238723754882812,-0.0,-6.752937764531455e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5471496582031,0.0,0.0,9.340400720248e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.547607421875,0.0,0.0,9.83589925453998e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,7.26476137060672e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,9.835896344156936e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479736328125,0.0,0.0,0.0004665725573431,286.53173828125,294.1499938964844,291.9700622558594,291.64410400390625,292.52545166015625,292.0102844238281,286.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952142136171,5.3044990622197474e-09,0.0009952089749276,-0.0129493419080972,0.0,0.0,0.0,-0.0074424822814762,60.0,8.238723754882812,-0.0,-6.752937764531455e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.547607421875,0.0,0.0,9.341976692667232e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480651855469,0.0,0.0,9.837558900471775e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.552490234375,0.0,0.0,7.26598736946471e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461730957031,0.0,0.0,9.837555990088732e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484313964844,0.0,0.0,0.0004666512832045,286.5326538085937,294.1499938964844,291.95330810546875,291.6275329589844,292.51531982421875,291.99884033203125,286.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953820845112,5.3241269171167005e-09,0.0009953768458217,-0.0130007630214095,0.0,0.0,0.0,-0.0074522127397358,60.0,8.211786270141602,-0.0,-6.755216475085035e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.547607421875,0.0,0.0,9.341976692667232e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480651855469,0.0,0.0,9.837558900471775e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.552490234375,0.0,0.0,7.26598736946471e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461730957031,0.0,0.0,9.837555990088732e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484313964844,0.0,0.0,0.0004666512832045,286.5326538085937,294.1499938964844,291.95330810546875,291.6275329589844,292.51531982421875,291.99884033203125,286.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953820845112,5.3241269171167005e-09,0.0009953768458217,-0.0130007630214095,0.0,0.0,0.0,-0.0074522127397358,60.0,8.211786270141602,-0.0,-6.755216475085035e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,9.342728299088776e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483093261719,0.0,0.0,9.838349797064438e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527038574219,0.0,0.0,7.266571628861129e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,9.838346886681391e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,0.000466688798042,286.5331420898437,294.1499938964844,291.9449768066406,291.6192321777344,292.5101928710937,291.9927673339844,286.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954619454219,5.333483876768241e-09,0.0009954565903171,-0.0130252754315733,0.0,0.0,0.0,-0.0074568502604961,60.0,8.19791030883789,-0.0,-6.756302184385278e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481262207031,0.0,0.0,9.34346389840357e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,9.839124686550348e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5529479980469,0.0,0.0,7.267143519129604e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,9.839122503763063e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489196777344,0.0,0.0,0.0004667255561798,286.5336303710937,294.1499938964844,291.93670654296875,291.6110534667969,292.5050354003906,291.986572265625,286.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955402929335,5.3426503221487565e-09,0.0009955349378287,-0.0130492905154824,0.0,0.0,0.0,-0.0074613941833376,60.0,8.183950424194336,-0.0,-6.757366577403445e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,9.344881254946812e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,9.840616985457018e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534362792969,0.0,0.0,7.268245826708153e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,9.840614075073972e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494689941406,0.0,0.0,0.0004667963366955,286.53466796875,294.1499938964844,291.9205627441406,291.5950622558594,292.4947204589844,291.9739990234375,286.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956914000213,5.360297983258988e-09,0.0009956860449165,-0.0130955232307314,0.0,0.0,0.0,-0.0074701439589262,60.0,8.155989646911621,-0.0,-6.759415782653377e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,9.344881254946812e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,9.840616985457018e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534362792969,0.0,0.0,7.268245826708153e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,9.840614075073972e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494689941406,0.0,0.0,0.0004667963366955,286.53466796875,294.1499938964844,291.9205627441406,291.5950622558594,292.4947204589844,291.9739990234375,286.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956914000213,5.360297983258988e-09,0.0009956860449165,-0.0130955232307314,0.0,0.0,0.0,-0.0074701439589262,60.0,8.155989646911621,-0.0,-6.759415782653377e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,9.346184378955512e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496826171875,0.0,0.0,9.841988503467292e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.553955078125,0.0,0.0,7.269259367603809e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,9.841986320680007e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,0.0004668614128604,286.5357360839844,294.1499938964844,291.9053649902344,291.5799560546875,292.4843139648437,291.9613647460937,286.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958301670849,5.37652278254086e-09,0.0009958248119801,-0.0131380297243595,0.0,0.0,0.0,-0.0074781877920031,60.0,8.12857437133789,-0.0,-6.761299431445877e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,9.346184378955512e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496826171875,0.0,0.0,9.841988503467292e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.553955078125,0.0,0.0,7.269259367603809e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,9.841986320680007e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,0.0004668614128604,286.5357360839844,294.1499938964844,291.9053649902344,291.5799560546875,292.4843139648437,291.9613647460937,286.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958301670849,5.37652278254086e-09,0.0009958248119801,-0.0131380297243595,0.0,0.0,0.0,-0.0074781877920031,60.0,8.12857437133789,-0.0,-6.761299431445877e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,9.347404557047412e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,9.843274165177718e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545349121094,0.0,0.0,7.27020888007246e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,9.843271982390434e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506591796875,0.0,0.0,0.0004669223853852,286.5368347167969,294.1499938964844,291.89141845703125,291.566162109375,292.4739074707031,291.9488525390625,286.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959602029994,5.3917244002832385e-09,0.0009959548478946,-0.0131778540089726,0.0,0.0,0.0,-0.0074857235886156,60.0,8.101940155029297,-0.0,-6.763065130144241e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,9.347404557047412e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,9.843274165177718e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545349121094,0.0,0.0,7.27020888007246e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,9.843271982390434e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506591796875,0.0,0.0,0.0004669223853852,286.5368347167969,294.1499938964844,291.89141845703125,291.566162109375,292.4739074707031,291.9488525390625,286.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959602029994,5.3917244002832385e-09,0.0009959548478946,-0.0131778540089726,0.0,0.0,0.0,-0.0074857235886156,60.0,8.101940155029297,-0.0,-6.763065130144241e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,9.348502499051392e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,9.84442958724685e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551147460937,0.0,0.0,7.271062349900603e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491943359375,0.0,0.0,9.844427404459566e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513000488281,0.0,0.0,0.0004669772170018,286.5379943847656,294.1499938964844,291.879150390625,291.5539855957031,292.4635314941406,291.9366455078125,286.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405391245716373e-09,0.0009960717288777,-0.0132136587053537,0.0,0.0,0.0,-0.0074924989603459,60.0,8.076834678649902,-0.0,-6.764652482615929e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,9.348502499051392e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,9.84442958724685e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551147460937,0.0,0.0,7.271062349900603e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491943359375,0.0,0.0,9.844427404459566e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513000488281,0.0,0.0,0.0004669772170018,286.5379943847656,294.1499938964844,291.879150390625,291.5539855957031,292.4635314941406,291.9366455078125,286.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405391245716373e-09,0.0009960717288777,-0.0132136587053537,0.0,0.0,0.0,-0.0074924989603459,60.0,8.076834678649902,-0.0,-6.764652482615929e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,9.348996536573396e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513000488281,0.0,0.0,9.844950545812026e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5554504394531,0.0,0.0,7.271446520462632e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.549560546875,0.0,0.0,9.84494836302474e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,0.0004670019261538,286.53857421875,294.1499938964844,291.873779296875,291.5486755371094,292.4583435058594,291.93084716796875,286.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961295872926,5.411549874878574e-09,0.0009961242321878,-0.0132297938689589,0.0,0.0,0.0,-0.0074955513700842,60.0,8.065356254577637,-0.0,-6.76536799915084e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512390136719,0.0,0.0,9.349469473818316e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,9.845448221312836e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557556152344,0.0,0.0,7.27181468391791e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498962402344,0.0,0.0,9.845446038525552e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.552001953125,0.0,0.0,0.0004670255584642,286.5391845703125,294.1499938964844,291.86895751953125,291.5438842773437,292.4531555175781,291.9251708984375,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961798787117,5.417437609622766e-09,0.0009961745236068,-0.0132452184334397,0.0,0.0,0.0,-0.0074984701350331,60.0,8.054411888122559,-0.0,-6.766052251805378e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,9.350346226710826e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523681640625,0.0,0.0,9.846371540334076e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,7.272496441146359e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506591796875,0.0,0.0,9.846369357546791e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527038574219,0.0,0.0,0.0004670693306252,286.5404357910156,294.1499938964844,291.8612365722656,291.5362243652344,292.4428405761719,291.9143371582031,286.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428351546044041e-09,0.0009962681215256,-0.0132738100364804,0.0,0.0,0.0,-0.0075038820505142,60.0,8.033975601196289,-0.0,-6.767319860045974e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,9.350346226710826e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523681640625,0.0,0.0,9.846371540334076e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,7.272496441146359e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506591796875,0.0,0.0,9.846369357546791e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527038574219,0.0,0.0,0.0004670693306252,286.5404357910156,294.1499938964844,291.8612365722656,291.5362243652344,292.4428405761719,291.9143371582031,286.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428351546044041e-09,0.0009962681215256,-0.0132738100364804,0.0,0.0,0.0,-0.0075038820505142,60.0,8.033975601196289,-0.0,-6.767319860045974e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,9.35106072574854e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,9.847123874351382e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,7.273051596712321e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,9.847121691564098e-05,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,0.0004671050119213,286.5417175292969,294.1499938964844,291.8563537597656,291.5313720703125,292.43267822265625,291.9046936035156,286.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437247541095758e-09,0.0009963441407307,-0.0132971154525876,0.0,0.0,0.0,-0.007508291862905,60.0,8.017523765563965,-0.0,-6.768353699726505e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,9.35106072574854e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,9.847123874351382e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,7.273051596712321e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,9.847121691564098e-05,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,0.0004671050119213,286.5417175292969,294.1499938964844,291.8563537597656,291.5313720703125,292.43267822265625,291.9046936035156,286.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437247541095758e-09,0.0009963441407307,-0.0132971154525876,0.0,0.0,0.0,-0.007508291862905,60.0,8.017523765563965,-0.0,-6.768353699726505e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,9.351648623123764e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,9.847743058344348e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55792236328125,0.0,0.0,7.273509254446253e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,9.847740147961304e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,0.0004671343776863,286.5430603027344,294.1499938964844,291.8547058105469,291.5297546386719,292.4226379394531,291.89654541015625,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444563022649618e-09,0.0009964067721739,-0.013316280208528,0.0,0.0,0.0,-0.0075119184330105,60.0,8.005366325378418,-0.0,-6.769203508838474e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,9.351648623123764e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,9.847743058344348e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55792236328125,0.0,0.0,7.273509254446253e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,9.847740147961304e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,0.0004671343776863,286.5430603027344,294.1499938964844,291.8547058105469,291.5297546386719,292.4226379394531,291.89654541015625,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444563022649618e-09,0.0009964067721739,-0.013316280208528,0.0,0.0,0.0,-0.0075119184330105,60.0,8.005366325378418,-0.0,-6.769203508838474e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55438232421875,0.0,0.0,9.352079359814525e-05,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,9.848196350503712e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,7.273843948496506e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,9.848194167716429e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551147460937,0.0,0.0,0.000467155885417,286.5444641113281,294.1499938964844,291.856689453125,291.5317077636719,292.4128723144531,291.8905029296875,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449922291234088e-09,0.0009964525233954,-0.0133303208276629,0.0,0.0,0.0,-0.0075145754963159,60.0,7.9988532066345215,-0.0,-6.769826654817734e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55438232421875,0.0,0.0,9.352079359814525e-05,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,9.848196350503712e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,7.273843948496506e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,9.848194167716429e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551147460937,0.0,0.0,0.000467155885417,286.5444641113281,294.1499938964844,291.856689453125,291.5317077636719,292.4128723144531,291.8905029296875,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449922291234088e-09,0.0009964525233954,-0.0133303208276629,0.0,0.0,0.0,-0.0075145754963159,60.0,7.9988532066345215,-0.0,-6.769826654817734e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,9.35222560656257e-05,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,9.848349873209372e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,7.273957453435287e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,9.848347690422088e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555725097656,0.0,0.0,0.0004671631904784,286.545166015625,294.1499938964844,291.8591613769531,291.5341491699219,292.4081420898437,291.88873291015625,286.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996473361738,5.451738616102375e-09,0.0009964678902179,-0.0133350789546966,0.0,0.0,0.0,-0.007515475153923,60.0,7.998607635498047,-0.0,-6.770037686010255e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552673339844,0.0,0.0,9.352378401672468e-05,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556640625,0.0,0.0,9.848511399468408e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595397949219,0.0,0.0,7.27407677914016e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540466308594,0.0,0.0,9.848509216681124e-05,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,0.0004671708447858,286.5458984375,294.1499938964844,291.8626708984375,291.53765869140625,292.40338134765625,291.8866271972656,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453644202901842e-09,0.0009964843047782,-0.0133400708436965,0.0,0.0,0.0,-0.0075164199806749,60.0,7.997559547424316,-0.0,-6.770258664801079e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55621337890625,0.0,0.0,9.352494816994296e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,9.848633635556324e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604248046875,0.0,0.0,7.274167001014575e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55499267578125,0.0,0.0,9.84863145276904e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569152832031,0.0,0.0,0.0004671766655519,286.54736328125,294.1499938964844,291.8730773925781,291.5479736328125,292.3943786621094,291.885986328125,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.4550901573691135e-09,0.0009964967612177,-0.0133438594639301,0.0,0.0,0.0,-0.0075171375647187,60.0,8.004258155822754,-0.0,-6.770427063429453e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55621337890625,0.0,0.0,9.352494816994296e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,9.848633635556324e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604248046875,0.0,0.0,7.274167001014575e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55499267578125,0.0,0.0,9.84863145276904e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569152832031,0.0,0.0,0.0004671766655519,286.54736328125,294.1499938964844,291.8730773925781,291.5479736328125,292.3943786621094,291.885986328125,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.4550901573691135e-09,0.0009964967612177,-0.0133438594639301,0.0,0.0,0.0,-0.0075171375647187,60.0,8.004258155822754,-0.0,-6.770427063429453e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55718994140625,0.0,0.0,9.352493361802772e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,9.84863145276904e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56134033203125,0.0,0.0,7.274165545823053e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,9.848629269981755e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,0.0004671765491366,286.5489196777344,294.1499938964844,291.8883056640625,291.56304931640625,292.3857116699219,291.88800048828125,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455059515213634e-09,0.000996496528387,-0.0133437784388661,0.0,0.0,0.0,-0.0075171221978962,60.0,8.016912460327148,-0.0,-6.770423510715774e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55718994140625,0.0,0.0,9.352493361802772e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,9.84863145276904e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56134033203125,0.0,0.0,7.274165545823053e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,9.848629269981755e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,0.0004671765491366,286.5489196777344,294.1499938964844,291.8883056640625,291.56304931640625,292.3857116699219,291.88800048828125,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455059515213634e-09,0.000996496528387,-0.0133437784388661,0.0,0.0,0.0,-0.0075171221978962,60.0,8.016912460327148,-0.0,-6.770423510715774e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,9.3523136456497e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,9.848442277871072e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,7.27402584743686e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570068359375,0.0,0.0,9.848440095083788e-05,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55889892578125,0.0,0.0,0.0004671675851568,286.55047607421875,294.1499938964844,291.90869140625,291.5832824707031,292.37762451171875,291.8934326171875,286.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.4528150883470525e-09,0.0009964773198589,-0.0133378989994525,0.0,0.0,0.0,-0.0075160097330808,60.0,8.037785530090332,-0.0,-6.770162741531749e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,9.3523136456497e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,9.848442277871072e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,7.27402584743686e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570068359375,0.0,0.0,9.848440095083788e-05,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55889892578125,0.0,0.0,0.0004671675851568,286.55047607421875,294.1499938964844,291.90869140625,291.5832824707031,292.37762451171875,291.8934326171875,286.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.4528150883470525e-09,0.0009964773198589,-0.0133378989994525,0.0,0.0,0.0,-0.0075160097330808,60.0,8.037785530090332,-0.0,-6.770162741531749e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,9.35198477236554e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55963134765625,0.0,0.0,9.8480966698844e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56329345703125,0.0,0.0,7.273770461324602e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580749511719,0.0,0.0,9.848094487097114e-05,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,0.0004671511705964,286.5520935058594,294.1499938964844,291.9346618652344,291.6090393066406,292.3701477050781,291.9026794433594,286.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448715700850926e-09,0.000996442278847,-0.0133271589875221,0.0,0.0,0.0,-0.0075139771215617,60.0,8.067251205444336,-0.0,-6.769685967356055e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,9.35198477236554e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55963134765625,0.0,0.0,9.8480966698844e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56329345703125,0.0,0.0,7.273770461324602e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580749511719,0.0,0.0,9.848094487097114e-05,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,0.0004671511705964,286.5520935058594,294.1499938964844,291.9346618652344,291.6090393066406,292.3701477050781,291.9026794433594,286.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448715700850926e-09,0.000996442278847,-0.0133271589875221,0.0,0.0,0.0,-0.0075139771215617,60.0,8.067251205444336,-0.0,-6.769685967356055e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,9.351745393360034e-05,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,9.847843466559424e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638122558594,0.0,0.0,7.273583469213918e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,9.847842011367902e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604858398437,0.0,0.0,0.0004671391798183,286.5529479980469,294.1499938964844,291.94989013671875,291.6241149902344,292.36676025390625,291.90936279296875,286.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445723427754956e-09,0.0009964165510609,-0.0133193200454115,0.0,0.0,0.0,-0.0075124935247004,60.0,8.086662292480469,-0.0,-6.769338511958267e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603332519531,0.0,0.0,9.3514820036944e-05,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606994628906,0.0,0.0,9.847566980170086e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643615722656,0.0,0.0,7.273379014804959e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591735839844,0.0,0.0,9.847564797382802e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56103515625,0.0,0.0,0.0004671260539907,286.55377197265625,294.1499938964844,291.96661376953125,291.6407165527344,292.3635559082031,291.9169616699219,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.442446493475472e-09,0.0009963884949684,-0.0133107351139187,0.0,0.0,0.0,-0.0075108683668076,60.0,8.107931137084961,-0.0,-6.7689576610519e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614624023437,0.0,0.0,9.350881009595469e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56182861328125,0.0,0.0,9.846933971857652e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654296875,0.0,0.0,7.272911170730367e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,9.846931789070368e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.0,0.0,0.0004670960188377,286.55548095703125,294.1499938964844,292.00494384765625,291.6787109375,292.3575134277344,291.93426513671875,286.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434948047167154e-09,0.0009963245829567,-0.0132910907268524,0.0,0.0,0.0,-0.0075071523897349,60.0,8.155105590820312,-0.0,-6.768086535657859e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614624023437,0.0,0.0,9.350881009595469e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56182861328125,0.0,0.0,9.846933971857652e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654296875,0.0,0.0,7.272911170730367e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,9.846931789070368e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.0,0.0,0.0004670960188377,286.55548095703125,294.1499938964844,292.00494384765625,291.6787109375,292.3575134277344,291.93426513671875,286.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434948047167154e-09,0.0009963245829567,-0.0132910907268524,0.0,0.0,0.0,-0.0075071523897349,60.0,8.155105590820312,-0.0,-6.768086535657859e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.0,9.350080654257908e-05,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,9.846090688370168e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,7.272289076354355e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,9.846088505582884e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56329345703125,0.0,0.0,0.0004670560301747,286.5572509765625,294.1499938964844,292.04998779296875,291.723388671875,292.3524780273437,291.9569396972656,286.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424967142175774e-09,0.0009962392505258,-0.01326494384557,0.0,0.0,0.0,-0.007502204272896,60.0,8.214567184448242,-0.0,-6.766926929913097e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
