time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17816400,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.0,9.350080654257908e-05,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,9.846090688370168e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,7.272289076354355e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,9.846088505582884e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56329345703125,0.0,0.0,0.0004670560301747,286.5572509765625,294.1499938964844,292.04998779296875,291.723388671875,292.3524780273437,291.9569396972656,286.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424967142175774e-09,0.0009962392505258,-0.01326494384557,0.0,0.0,0.0,-0.007502204272896,60.0,8.214567184448242,-0.0,-6.766926929913097e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638427734375,0.0,0.0,9.3490605650004e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,9.845016757026316e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677185058594,0.0,0.0,7.271495996974409e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,9.84501457423903e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,0.0004670050984714,286.5590515136719,294.1499938964844,292.09918212890625,291.7703552246094,292.348388671875,291.98419189453125,286.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.4122586412574955e-09,0.0009961306350305,-0.0132316499948501,0.0,0.0,0.0,-0.00749590434134,60.0,8.279266357421875,-0.0,-6.765450422108188e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638427734375,0.0,0.0,9.3490605650004e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,9.845016757026316e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677185058594,0.0,0.0,7.271495996974409e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,9.84501457423903e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,0.0004670050984714,286.5590515136719,294.1499938964844,292.09918212890625,291.7703552246094,292.348388671875,291.98419189453125,286.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.4122586412574955e-09,0.0009961306350305,-0.0132316499948501,0.0,0.0,0.0,-0.00749590434134,60.0,8.279266357421875,-0.0,-6.765450422108188e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,9.347715240437536e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,9.843600128078832e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56890869140625,0.0,0.0,7.270448986673728e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,9.843597945291548e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,0.000466937868623,286.5609130859375,294.1499938964844,292.1495056152344,291.8150329589844,292.345703125,292.0165405273437,286.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959923336282,5.3954893886043465e-09,0.0009959869785234,-0.0131877176463603,0.0,0.0,0.0,-0.0074875899590551,60.0,8.344907760620117,-0.0,-6.763502113926735e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,9.347715240437536e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,9.843600128078832e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56890869140625,0.0,0.0,7.270448986673728e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,9.843597945291548e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,0.000466937868623,286.5609130859375,294.1499938964844,292.1495056152344,291.8150329589844,292.345703125,292.0165405273437,286.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959923336282,5.3954893886043465e-09,0.0009959869785234,-0.0131877176463603,0.0,0.0,0.0,-0.0074875899590551,60.0,8.344907760620117,-0.0,-6.763502113926735e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0,9.347016020910814e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,9.842863801168278e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5695495605469,0.0,0.0,7.269905472639948e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,9.842861618380994e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,0.0004669029440265,286.5618591308594,294.1499938964844,292.175048828125,291.8365478515625,292.3446960449219,292.0342102050781,286.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959175949916,5.386774137861039e-09,0.0009959121234714,-0.0131648862734436,0.0,0.0,0.0,-0.0074832681566476,60.0,8.377366065979004,-0.0,-6.762490301071011e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,9.346264414489268e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,9.842072176979856e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,7.269321213243529e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,9.842070721788332e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670471191406,0.0,0.0,0.000466865429189,286.5628356933594,294.1499938964844,292.2008972167969,291.8575134277344,292.34393310546875,292.0524597167969,286.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958376176655,5.37741096096056e-09,0.0009958321461454,-0.0131403570994734,0.0,0.0,0.0,-0.007478626910597,60.0,8.409372329711914,-0.0,-6.761403170685298e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,9.344660065835342e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680847167969,0.0,0.0,9.84038197202608e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,7.268072658916935e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.566650390625,0.0,0.0,9.840380516834556e-05,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,0.0004667852481361,286.5647888183594,294.1499938964844,292.2533264160156,291.8979187011719,292.343017578125,292.09002685546875,286.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357410071127333e-09,0.0009956613648682,-0.0130879580974578,0.0,0.0,0.0,-0.0074687120504677,60.0,8.472052574157715,-0.0,-6.7590804064821e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,9.344660065835342e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680847167969,0.0,0.0,9.84038197202608e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,7.268072658916935e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.566650390625,0.0,0.0,9.840380516834556e-05,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,0.0004667852481361,286.5647888183594,294.1499938964844,292.2533264160156,291.8979187011719,292.343017578125,292.09002685546875,286.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357410071127333e-09,0.0009956613648682,-0.0130879580974578,0.0,0.0,0.0,-0.0074687120504677,60.0,8.472052574157715,-0.0,-6.7590804064821e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.569091796875,0.0,0.0,9.34301788220182e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694274902344,0.0,0.0,9.83865320449695e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,7.266795000759885e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680236816406,0.0,0.0,9.838651021709666e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697326660156,0.0,0.0,0.000466703204438,286.5667724609375,294.1499938964844,292.3066711425781,291.93634033203125,292.3428955078125,292.12969970703125,286.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336945996248232e-09,0.0009954863926395,-0.0130343455821275,0.0,0.0,0.0,-0.0074585676193237,60.0,8.5326566696167,-0.0,-6.756704351573718e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.569091796875,0.0,0.0,9.34301788220182e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694274902344,0.0,0.0,9.83865320449695e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,7.266795000759885e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680236816406,0.0,0.0,9.838651021709666e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697326660156,0.0,0.0,0.000466703204438,286.5667724609375,294.1499938964844,292.3066711425781,291.93634033203125,292.3428955078125,292.12969970703125,286.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336945996248232e-09,0.0009954863926395,-0.0130343455821275,0.0,0.0,0.0,-0.0074585676193237,60.0,8.5326566696167,-0.0,-6.756704351573718e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705261230469,0.0,0.0,9.341412805952132e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708312988281,0.0,0.0,9.836962999543176e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,7.265547174029052e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,9.836961544351652e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,0.000466623052489,286.5688171386719,294.1499938964844,292.3609313964844,291.972900390625,292.3438720703125,292.1719665527344,286.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316949991396314e-09,0.0009953154949471,-0.012981959618628,0.0,0.0,0.0,-0.007448655553162,60.0,8.590339660644531,-0.0,-6.75438300845599e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705261230469,0.0,0.0,9.341412805952132e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708312988281,0.0,0.0,9.836962999543176e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,7.265547174029052e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,9.836961544351652e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,0.000466623052489,286.5688171386719,294.1499938964844,292.3609313964844,291.972900390625,292.3438720703125,292.1719665527344,286.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316949991396314e-09,0.0009953154949471,-0.012981959618628,0.0,0.0,0.0,-0.007448655553162,60.0,8.590339660644531,-0.0,-6.75438300845599e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,9.339937241747975e-05,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,9.835408854996786e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,7.264399027917534e-05,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709228515625,0.0,0.0,9.8354066722095e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,0.0004665493324864,286.5708923339844,294.1499938964844,292.4159851074219,292.0076904296875,292.34588623046875,292.21636962890625,286.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951636893674,5.2985540399674855e-09,0.0009951584506779,-0.0129337664693593,0.0,0.0,0.0,-0.0074395365081727,60.0,8.645365715026855,-0.0,-6.75224782753503e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,9.339937241747975e-05,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,9.835408854996786e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,7.264399027917534e-05,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709228515625,0.0,0.0,9.8354066722095e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,0.0004665493324864,286.5708923339844,294.1499938964844,292.4159851074219,292.0076904296875,292.34588623046875,292.21636962890625,286.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951636893674,5.2985540399674855e-09,0.0009951584506779,-0.0129337664693593,0.0,0.0,0.0,-0.0074395365081727,60.0,8.645365715026855,-0.0,-6.75224782753503e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726928710937,0.0,0.0,9.339247480966152e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730285644531,0.0,0.0,9.83468271442689e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762634277344,0.0,0.0,7.263862789841369e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,9.834680531639606e-05,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57330322265625,0.0,0.0,0.0004665148735512,286.5719299316406,294.1499938964844,292.4437866210937,292.02447509765625,292.3471374511719,292.239013671875,286.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950905805453,5.289961357846096e-09,0.0009950853418558,-0.0129112545400857,0.0,0.0,0.0,-0.0074352789670228,60.0,8.672232627868652,-0.0,-6.751250936076758e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57342529296875,0.0,0.0,9.338621748611332e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5737609863281,0.0,0.0,9.834023512667044e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,7.26337602827698e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723876953125,0.0,0.0,9.83402132987976e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,0.0004664836160372,286.572998046875,294.1499938964844,292.4718017578125,292.0408630371094,292.3486022949219,292.2621154785156,286.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950238745659,5.28215871042903e-09,0.0009950186358764,-0.0128908120095729,0.0,0.0,0.0,-0.0074314107187092,60.0,8.698472023010254,-0.0,-6.7503457046314e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.574951171875,0.0,0.0,9.337524534203112e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57525634765625,0.0,0.0,9.832868090597913e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,7.262522558448836e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,9.83286663540639e-05,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.0004664288426283,286.5751342773437,294.1499938964844,292.5282592773437,292.0724792480469,292.3520202636719,292.30914306640625,286.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949066443368,5.268489200460635e-09,0.0009949014056473,-0.0128550007939338,0.0,0.0,0.0,-0.0074246325530111,60.0,8.74974250793457,-0.0,-6.748759062702447e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.574951171875,0.0,0.0,9.337524534203112e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57525634765625,0.0,0.0,9.832868090597913e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,7.262522558448836e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,9.83286663540639e-05,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.0004664288426283,286.5751342773437,294.1499938964844,292.5282592773437,292.0724792480469,292.3520202636719,292.30914306640625,286.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949066443368,5.268489200460635e-09,0.0009949014056473,-0.0128550007939338,0.0,0.0,0.0,-0.0074246325530111,60.0,8.74974250793457,-0.0,-6.748759062702447e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,9.3367591034621e-05,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767822265625,0.0,0.0,9.832062642090024e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799255371094,0.0,0.0,7.261927385115996e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,9.832060459302738e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,0.0004663906001951,286.5773010253906,294.1499938964844,292.5853576660156,292.1026611328125,292.3561706542969,292.3574523925781,287.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948248043656,5.2589483878762175e-09,0.0009948195656761,-0.0128300068899989,0.0,0.0,0.0,-0.0074199018999934,60.0,8.798905372619629,-0.0,-6.747652747662869e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,9.3367591034621e-05,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767822265625,0.0,0.0,9.832062642090024e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799255371094,0.0,0.0,7.261927385115996e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,9.832060459302738e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,0.0004663906001951,286.5773010253906,294.1499938964844,292.5853576660156,292.1026611328125,292.3561706542969,292.3574523925781,287.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948248043656,5.2589483878762175e-09,0.0009948195656761,-0.0128300068899989,0.0,0.0,0.0,-0.0074199018999934,60.0,8.798905372619629,-0.0,-6.747652747662869e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780334472656,0.0,0.0,9.336457151221111e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.578369140625,0.0,0.0,9.83174395514652e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814514160156,0.0,0.0,7.261692371685058e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,9.831741772359236e-05,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57861328125,0.0,0.0,0.0004663754953071,286.5795288085937,294.1499938964844,292.6429748535156,292.1315612792969,292.3611755371094,292.4072570800781,287.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947925573214,5.25517585003854e-09,0.000994787318632,-0.012820123694837,0.0,0.0,0.0,-0.0074180313386023,60.0,8.845691680908203,-0.0,-6.747215053337642e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780334472656,0.0,0.0,9.336457151221111e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.578369140625,0.0,0.0,9.83174395514652e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814514160156,0.0,0.0,7.261692371685058e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,9.831741772359236e-05,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57861328125,0.0,0.0,0.0004663754953071,286.5795288085937,294.1499938964844,292.6429748535156,292.1315612792969,292.3611755371094,292.4072570800781,287.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947925573214,5.25517585003854e-09,0.000994787318632,-0.012820123694837,0.0,0.0,0.0,-0.0074180313386023,60.0,8.845691680908203,-0.0,-6.747215053337642e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57965087890625,0.0,0.0,9.336650691693647e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799560546875,0.0,0.0,9.831947681959718e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830078125,0.0,0.0,7.261842984007671e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,9.831946226768196e-05,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802001953125,0.0,0.0,0.0004663851577788,286.581787109375,294.1499938964844,292.7010803222656,292.15924072265625,292.3670959472656,292.45855712890625,287.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948131628334,5.2575837017343474e-09,0.0009948079241439,-0.0128264315426349,0.0,0.0,0.0,-0.0074192248284816,60.0,8.890487670898438,-0.0,-6.747494296632794e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57965087890625,0.0,0.0,9.336650691693647e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799560546875,0.0,0.0,9.831947681959718e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830078125,0.0,0.0,7.261842984007671e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,9.831946226768196e-05,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802001953125,0.0,0.0,0.0004663851577788,286.581787109375,294.1499938964844,292.7010803222656,292.15924072265625,292.3670959472656,292.45855712890625,287.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948131628334,5.2575837017343474e-09,0.0009948079241439,-0.0128264315426349,0.0,0.0,0.0,-0.0074192248284816,60.0,8.890487670898438,-0.0,-6.747494296632794e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804748535156,0.0,0.0,9.337003575637937e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807800292969,0.0,0.0,9.832319483393805e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838317871094,0.0,0.0,7.262117287609726e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794982910156,0.0,0.0,9.83231730060652e-05,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,0.0004664027947001,286.5829162597656,294.1499938964844,292.73028564453125,292.17266845703125,292.3705139160156,292.48486328125,287.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850648567,5.261976188108974e-09,0.0009948454098775,-0.0128379380330443,0.0,0.0,0.0,-0.0074214022606611,60.0,8.912087440490723,-0.0,-6.748003755774334e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,9.337460505776109e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,9.8328004241921e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,7.262472354341298e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,9.832798241404817e-05,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58184814453125,0.0,0.0,0.0004664256121031,286.5840759277344,294.1499938964844,292.75958251953125,292.18585205078125,292.3741760253906,292.5114440917969,287.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948996594175,5.267665859065573e-09,0.000994894420728,-0.012852843850851,0.0,0.0,0.0,-0.0074242241680622,60.0,8.93339729309082,-0.0,-6.748663849975858e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829772949219,0.0,0.0,9.33865740080364e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,9.834060620050876e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862731933594,0.0,0.0,7.263403676915914e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820007324219,0.0,0.0,9.834059164859354e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835266113281,0.0,0.0,0.0004664853913709,286.58642578125,294.1499938964844,292.81842041015625,292.21148681640625,292.38189697265625,292.56524658203125,287.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995026784949,5.28257304566182e-09,0.0009950215462595,-0.0128918988630175,0.0,0.0,0.0,-0.0074316128157079,60.0,8.975400924682617,-0.0,-6.750393310994697e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829772949219,0.0,0.0,9.33865740080364e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,9.834060620050876e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862731933594,0.0,0.0,7.263403676915914e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820007324219,0.0,0.0,9.834059164859354e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835266113281,0.0,0.0,0.0004664853913709,286.58642578125,294.1499938964844,292.81842041015625,292.21148681640625,292.38189697265625,292.56524658203125,287.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995026784949,5.28257304566182e-09,0.0009950215462595,-0.0128918988630175,0.0,0.0,0.0,-0.0074316128157079,60.0,8.975400924682617,-0.0,-6.750393310994697e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846862792969,0.0,0.0,9.340558608528228e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849914550781,0.0,0.0,9.8360629635863e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5879211425781,0.0,0.0,7.264882151503116e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,9.836061508394778e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,0.0004665803862735,286.5887756347656,294.1499938964844,292.87750244140625,292.2362976074219,292.3905639648437,292.6202087402344,287.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952293476089,5.306259431847593e-09,0.0009952239925041,-0.0129539538174867,0.0,0.0,0.0,-0.0074433553963899,60.0,9.016121864318848,-0.0,-6.753142400839351e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846862792969,0.0,0.0,9.340558608528228e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849914550781,0.0,0.0,9.8360629635863e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5879211425781,0.0,0.0,7.264882151503116e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,9.836061508394778e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,0.0004665803862735,286.5887756347656,294.1499938964844,292.87750244140625,292.2362976074219,292.3905639648437,292.6202087402344,287.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952293476089,5.306259431847593e-09,0.0009952239925041,-0.0129539538174867,0.0,0.0,0.0,-0.0074433553963899,60.0,9.016121864318848,-0.0,-6.753142400839351e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,9.34305935516022e-05,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58673095703125,0.0,0.0,9.838696132646874e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,7.266827742569149e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58551025390625,0.0,0.0,9.838694677455352e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,0.0004667052999138,286.5912170410156,294.1499938964844,292.93682861328125,292.2603759765625,292.40008544921875,292.67626953125,287.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954957058653,5.337410069472526e-09,0.0009954903507605,-0.01303556188941,0.0,0.0,0.0,-0.0074587981216609,60.0,9.055925369262695,-0.0,-6.756758352821636e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,9.34305935516022e-05,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58673095703125,0.0,0.0,9.838696132646874e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,7.266827742569149e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58551025390625,0.0,0.0,9.838694677455352e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,0.0004667052999138,286.5912170410156,294.1499938964844,292.93682861328125,292.2603759765625,292.40008544921875,292.67626953125,287.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954957058653,5.337410069472526e-09,0.0009954903507605,-0.01303556188941,0.0,0.0,0.0,-0.0074587981216609,60.0,9.055925369262695,-0.0,-6.756758352821636e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882263183594,0.0,0.0,9.34617783059366e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,9.841979772318156e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,7.269252819241956e-05,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872802734375,0.0,0.0,9.841978317126632e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,0.0004668610636144,286.5936584472656,294.1499938964844,292.9962463378906,292.28387451171875,292.4105224609375,292.7333374023437,287.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958279551938,5.376254108568901e-09,0.0009958224836736,-0.0131373256444931,0.0,0.0,0.0,-0.0074780546128749,60.0,9.0950288772583,-0.0,-6.761268167565504e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882263183594,0.0,0.0,9.34617783059366e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,9.841979772318156e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,7.269252819241956e-05,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872802734375,0.0,0.0,9.841978317126632e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,0.0004668610636144,286.5936584472656,294.1499938964844,292.9962463378906,292.28387451171875,292.4105224609375,292.7333374023437,287.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958279551938,5.376254108568901e-09,0.0009958224836736,-0.0131373256444931,0.0,0.0,0.0,-0.0074780546128749,60.0,9.0950288772583,-0.0,-6.761268167565504e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5891418457031,0.0,0.0,9.34801428229548e-05,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58941650390625,0.0,0.0,9.843913721852005e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59228515625,0.0,0.0,7.27068108972162e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,9.843912266660482e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58966064453125,0.0,0.0,0.000466952798888,286.59490966796875,294.1499938964844,293.0260009765625,292.2954406738281,292.4161376953125,292.76226806640625,287.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960236493498,5.399133140571166e-09,0.000996018294245,-0.0131972637027502,0.0,0.0,0.0,-0.0074893967248499,60.0,9.114343643188477,-0.0,-6.763925597397248e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,9.349969332106411e-05,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59033203125,0.0,0.0,9.845972090261056e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931701660156,0.0,0.0,7.272201037267223e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5891418457031,0.0,0.0,9.845970635069534e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.590576171875,0.0,0.0,0.0004670504422392,286.5961608886719,294.1499938964844,293.0557556152344,292.3069152832031,292.42193603515625,292.7914123535156,287.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962321491912,5.4234843283040846e-09,0.000996226677671,-0.0132610583677887,0.0,0.0,0.0,-0.0075014699250459,60.0,9.13359260559082,-0.0,-6.766754268028309e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,9.35420030145906e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,9.850427886703984e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,7.27549268049188e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59100341796875,0.0,0.0,9.85042643151246e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,0.000467261794256,286.59869384765625,294.1499938964844,293.115234375,292.32958984375,292.4340515136719,292.85015869140625,287.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966825600713,5.476196829334867e-09,0.0009966770885512,-0.0133991539478302,0.0,0.0,0.0,-0.0075276000425219,60.0,9.171974182128906,-0.0,-6.772879856953298e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,9.35420030145906e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,9.850427886703984e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,7.27549268049188e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59100341796875,0.0,0.0,9.85042643151246e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,0.000467261794256,286.59869384765625,294.1499938964844,293.115234375,292.32958984375,292.4340515136719,292.85015869140625,287.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966825600713,5.476196829334867e-09,0.0009966770885512,-0.0133991539478302,0.0,0.0,0.0,-0.0075276000425219,60.0,9.171974182128906,-0.0,-6.772879856953298e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
