time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17818740,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59381103515625,0.0,0.0,9.359075920656323e-05,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,9.855561802396552e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59686279296875,0.0,0.0,7.27928418200463e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,9.855560347205028e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943298339844,0.0,0.0,0.0004675053351093,286.60125732421875,294.1499938964844,293.1746826171875,292.3520812988281,292.447021484375,292.9096374511719,287.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972020052373,5.53693491056606e-09,0.0009971964173018,-0.0135582732036709,0.0,0.0,0.0,-0.0075577106326818,60.0,9.210243225097656,-0.0,-6.77994123066128e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59381103515625,0.0,0.0,9.359075920656323e-05,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,9.855561802396552e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59686279296875,0.0,0.0,7.27928418200463e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,9.855560347205028e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943298339844,0.0,0.0,0.0004675053351093,286.60125732421875,294.1499938964844,293.1746826171875,292.3520812988281,292.447021484375,292.9096374511719,287.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972020052373,5.53693491056606e-09,0.0009971964173018,-0.0135582732036709,0.0,0.0,0.0,-0.0075577106326818,60.0,9.210243225097656,-0.0,-6.77994123066128e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957336425781,0.0,0.0,9.364433208247648e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59600830078125,0.0,0.0,9.861203579930589e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987548828125,0.0,0.0,7.283451122930273e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948486328125,0.0,0.0,9.861202124739066e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.0004677729448303,286.6038818359375,294.1499938964844,293.23394775390625,292.37451171875,292.4608154296875,292.9697570800781,287.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977727895602,5.603675745646797e-09,0.0009977672016248,-0.0137331178411841,0.0,0.0,0.0,-0.0075907967984676,60.0,9.248638153076172,-0.0,-6.787704620592194e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957336425781,0.0,0.0,9.364433208247648e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59600830078125,0.0,0.0,9.861203579930589e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987548828125,0.0,0.0,7.283451122930273e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948486328125,0.0,0.0,9.861202124739066e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.0004677729448303,286.6038818359375,294.1499938964844,293.23394775390625,292.37451171875,292.4608154296875,292.9697570800781,287.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977727895602,5.603675745646797e-09,0.0009977672016248,-0.0137331178411841,0.0,0.0,0.0,-0.0075907967984676,60.0,9.248638153076172,-0.0,-6.787704620592194e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976867675781,0.0,0.0,9.370241605211048e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59796142578125,0.0,0.0,9.867319749901073e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006774902344,0.0,0.0,7.28796876501292e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,9.867318294709548e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,0.0004680630809161,286.6065368652344,294.1499938964844,293.29302978515625,292.39697265625,292.47540283203125,293.0304260253906,287.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983915369957,5.6760338651429265e-09,0.0009983859490603,-0.013922675512731,0.0,0.0,0.0,-0.0076266676187515,60.0,9.287360191345217,-0.0,-6.79612668363916e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976867675781,0.0,0.0,9.370241605211048e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59796142578125,0.0,0.0,9.867319749901073e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006774902344,0.0,0.0,7.28796876501292e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,9.867318294709548e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,0.0004680630809161,286.6065368652344,294.1499938964844,293.29302978515625,292.39697265625,292.47540283203125,293.0304260253906,287.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983915369957,5.6760338651429265e-09,0.0009983859490603,-0.013922675512731,0.0,0.0,0.0,-0.0076266676187515,60.0,9.287360191345217,-0.0,-6.79612668363916e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59869384765625,0.0,0.0,9.373318607686087e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,9.870560461422428e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,7.290362555067986e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59783935546875,0.0,0.0,9.870559006230906e-05,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992126464844,0.0,0.0,0.0004682168073486,286.6078796386719,294.1499938964844,293.3224792480469,292.4082946777344,292.4830627441406,293.0609436035156,287.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987194789573,5.714375639342961e-09,0.0009987137746065,-0.0140231205150485,0.0,0.0,0.0,-0.0076456759124994,60.0,9.30693531036377,-0.0,-6.800591734190675e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,9.376460366183892e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999755859375,0.0,0.0,9.873868839349598e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026611328125,0.0,0.0,7.292805821634829e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5988464355469,0.0,0.0,9.873866656562312e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002197265625,0.0,0.0,0.0004683737060986,286.6092224121094,294.1499938964844,293.3518371582031,292.419677734375,292.49090576171875,293.091552734375,287.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990542894229,5.753510556871788e-09,0.0009990485850721,-0.0141256423667073,0.0,0.0,0.0,-0.0076650772243738,60.0,9.326664924621582,-0.0,-6.805150576383312e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60174560546875,0.0,0.0,9.38289231271483e-05,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,9.88064202829264e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046447753906,0.0,0.0,7.29780804249458e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,9.880640573101118e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,0.0004686950123868,286.6119689941406,294.1499938964844,293.4102783203125,292.4427185058594,292.5070495605469,293.15289306640625,287.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997393935918,5.833645122521602e-09,0.0009997335728257,-0.0143355689942836,0.0,0.0,0.0,-0.007704802788794,60.0,9.366546630859377,-0.0,-6.814489950102144e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60174560546875,0.0,0.0,9.38289231271483e-05,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,9.88064202829264e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046447753906,0.0,0.0,7.29780804249458e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,9.880640573101118e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,0.0004686950123868,286.6119689941406,294.1499938964844,293.4102783203125,292.4427185058594,292.5070495605469,293.15289306640625,287.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997393935918,5.833645122521602e-09,0.0009997335728257,-0.0143355689942836,0.0,0.0,0.0,-0.007704802788794,60.0,9.366546630859377,-0.0,-6.814489950102144e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,9.389575279783458e-05,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040954589844,0.0,0.0,9.88767933449708e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,7.303005986614153e-05,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,9.887677879305556e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,0.0004690288333222,286.61474609375,294.1499938964844,293.46832275390625,292.4662475585937,292.52392578125,293.2143859863281,287.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004515061154,5.916899414870613e-09,0.001000445568934,-0.0145536661148071,0.0,0.0,0.0,-0.0077460752800107,60.0,9.40731143951416,-0.0,-6.824199516586307e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,9.389575279783458e-05,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040954589844,0.0,0.0,9.88767933449708e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,7.303005986614153e-05,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,9.887677879305556e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,0.0004690288333222,286.61474609375,294.1499938964844,293.46832275390625,292.4662475585937,292.52392578125,293.2143859863281,287.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004515061154,5.916899414870613e-09,0.001000445568934,-0.0145536661148071,0.0,0.0,0.0,-0.0077460752800107,60.0,9.40731143951416,-0.0,-6.824199516586307e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059265136719,0.0,0.0,9.396364475833252e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.606201171875,0.0,0.0,9.894827962853014e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087646484375,0.0,0.0,7.308286149054766e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051025390625,0.0,0.0,9.894826507661492e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,0.0004693679511547,286.6175537109375,294.1499938964844,293.5259094238281,292.4904479980469,292.54150390625,293.2759094238281,287.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100117479451,6.001477981243397e-09,0.0010011687409132,-0.0147752314805984,0.0,0.0,0.0,-0.0077880043536424,60.0,9.449182510375977,-0.0,-6.83407108681422e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059265136719,0.0,0.0,9.396364475833252e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.606201171875,0.0,0.0,9.894827962853014e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087646484375,0.0,0.0,7.308286149054766e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051025390625,0.0,0.0,9.894826507661492e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,0.0004693679511547,286.6175537109375,294.1499938964844,293.5259094238281,292.4904479980469,292.54150390625,293.2759094238281,287.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100117479451,6.001477981243397e-09,0.0010011687409132,-0.0147752314805984,0.0,0.0,0.0,-0.0077880043536424,60.0,9.449182510375977,-0.0,-6.83407108681422e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60809326171875,0.0,0.0,9.403156582266092e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,9.901980956783518e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108703613281,0.0,0.0,7.313569221878424e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,9.901979501591995e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,0.0004697072436101,286.6203918457031,294.1499938964844,293.5829162597656,292.5154113769531,292.559814453125,293.3373413085937,287.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018984321504,6.0860965156450675e-09,0.0010018923785537,-0.0149968992918729,0.0,0.0,0.0,-0.0078299539163708,60.0,9.49232006072998,-0.0,-6.843954025725908e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60809326171875,0.0,0.0,9.403156582266092e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,9.901980956783518e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108703613281,0.0,0.0,7.313569221878424e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,9.901979501591995e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,0.0004697072436101,286.6203918457031,294.1499938964844,293.5829162597656,292.5154113769531,292.559814453125,293.3373413085937,287.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018984321504,6.0860965156450675e-09,0.0010018923785537,-0.0149968992918729,0.0,0.0,0.0,-0.0078299539163708,60.0,9.49232006072998,-0.0,-6.843954025725908e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6091613769531,0.0,0.0,9.406508615938948e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60943603515625,0.0,0.0,9.90551052382216e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,7.316176197491586e-05,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083679199219,0.0,0.0,9.905509068630636e-05,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,0.0004698746779467,286.621826171875,294.1499938964844,293.6112060546875,292.5282287597656,292.5693054199219,293.367919921875,287.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022554779425,6.127855556314897e-09,0.0010022494243457,-0.0151062905788421,0.0,0.0,0.0,-0.0078506553545594,60.0,9.514552116394045,-0.0,-6.848834033235107e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,9.409820631844924e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,9.908997890306635e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.613037109375,0.0,0.0,7.318751886487007e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094665527344,0.0,0.0,9.908996435115114e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,0.0004700401041191,286.623291015625,294.1499938964844,293.6393127441406,292.54132080078125,292.57891845703125,293.3984375,287.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026083327829,6.169116328891278e-09,0.0010026021627709,-0.0152143761515617,0.0,0.0,0.0,-0.0078711099922657,60.0,9.537145614624023,-0.0,-6.853657197325448e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61248779296875,0.0,0.0,9.416278771823272e-05,298.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,9.915798727888614e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.615234375,0.0,0.0,7.32377520762384e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,9.915797272697092e-05,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129455566406,0.0,0.0,0.0004703627200797,286.6261901855469,294.1499938964844,293.6950378417969,292.5683288574219,292.5986022949219,293.459228515625,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032964637503,6.249572859218233e-09,0.0010032902937382,-0.0154251363128423,0.0,0.0,0.0,-0.0079109957441687,60.0,9.583210945129396,-0.0,-6.863067625317856e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61248779296875,0.0,0.0,9.416278771823272e-05,298.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,9.915798727888614e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.615234375,0.0,0.0,7.32377520762384e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,9.915797272697092e-05,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129455566406,0.0,0.0,0.0004703627200797,286.6261901855469,294.1499938964844,293.6950378417969,292.5683288574219,292.5986022949219,293.459228515625,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032964637503,6.249572859218233e-09,0.0010032902937382,-0.0154251363128423,0.0,0.0,0.0,-0.0079109957441687,60.0,9.583210945129396,-0.0,-6.863067625317856e-08,0.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.61474609375,0.0,0.050000000745058,9.422372386325152e-05,298.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.614990234375,0.0,0.050000000745058,9.922216122504324e-05,298.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.617431640625,0.0,0.050000000745058,7.328514766413718e-05,298.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61395263671875,0.0,0.050000000745058,9.9222146673128e-05,298.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6152038574219,0.0,0.050000000745058,0.0004706671170424,286.629150390625,285.4460144042969,293.75,292.5965881347656,292.6188659667969,293.5194702148437,287.1260070800781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039458284154,6.3254943505342e-09,0.001003939541988,-0.0156240155920386,0.0,0.0,0.0,-0.0079486342146992,60.0,9.631049156188965,-0.0,-6.87195367277127e-08,1.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.61474609375,0.0,0.050000000745058,9.422372386325152e-05,298.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.614990234375,0.0,0.050000000745058,9.922216122504324e-05,298.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.617431640625,0.0,0.050000000745058,7.328514766413718e-05,298.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61395263671875,0.0,0.050000000745058,9.9222146673128e-05,298.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6152038574219,0.0,0.050000000745058,0.0004706671170424,286.629150390625,285.4460144042969,293.75,292.5965881347656,292.6188659667969,293.5194702148437,287.1260070800781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039458284154,6.3254943505342e-09,0.001003939541988,-0.0156240155920386,0.0,0.0,0.0,-0.0079486342146992,60.0,9.631049156188965,-0.0,-6.87195367277127e-08,1.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516296386719,0.6347743272781372,0.050000000745058,0.0408189110457897,298.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516906738281,0.6347743272781372,0.050000000745058,0.0429842807352542,298.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9521789550781,0.6347743272781372,0.050000000745058,0.0317480452358722,298.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.95147705078125,0.6347743272781372,0.050000000745058,0.0429842807352542,298.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95172119140625,0.6347743272781372,0.050000000745058,0.2038989216089248,287.0102844238281,285.4121398925781,293.7773132324219,292.6110534667969,296.5841979980469,297.4046630859375,287.3350524902344,1.0,0.1097121238708496,0.0789994597434997,0.0789994597434997,1.0,1.0,-0.4355127215385437,0.000368792010704,0.4351439177989959,-0.1268135011196136,0.0,0.0,0.0,10.173924446105955,60.0,1223.443359375,0.0,12.271324157714844,1.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82623291015625,0.6319564580917358,0.050000000745058,0.0452391356229782,298.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82623291015625,0.6319564580917358,0.050000000745058,0.0476389899849891,298.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262634277344,0.6319564580917358,0.050000000745058,0.0351859927177429,298.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262023925781,0.6319564580917358,0.050000000745058,0.0476389899849891,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82623291015625,0.6319564580917358,0.050000000745058,0.2259788513183593,287.9329528808594,285.3782043457031,293.8046569824219,292.62548828125,297.09979248046875,298.3898620605469,288.6092224121094,1.0,0.1210838705301284,0.1579989194869995,0.1579989194869995,1.0,1.0,-0.4820288717746734,0.0151495188474655,0.4668793380260467,-0.1228403225541114,0.0,0.0,0.0,12.502975463867188,60.0,2470.07373046875,0.0,16.679555892944336,1.0,282.6867370605469,284.4808654785156,295.96368408203125,297.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.348883926876764e-21,1.674441963438382e-21,1.674441963438382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1487121582031,0.5713231563568115,0.050000000745058,0.0456787310540676,298.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1487121582031,0.5713231563568115,0.050000000745058,0.0481019020080566,298.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1487121582031,0.5713231563568115,0.050000000745058,0.0355278998613357,298.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1487121582031,0.5713231563568115,0.050000000745058,0.0481019020080566,298.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1487121582031,0.5713231563568115,0.050000000745058,0.2281747162342071,287.9998779296875,285.3102111816406,293.8594970703125,292.654296875,297.0702819824219,298.3672180175781,287.0692443847656,1.0,0.140582337975502,0.315997838973999,0.315997838973999,1.0,1.0,-0.4867162406444549,0.0569707527756691,0.429745465517044,-0.0823551267385482,1.0,1.0,0.0,20.027664184570312,60.0,10860.41796875,0.0,23.183109283447266,1.0,282.8971862792969,286.72320556640625,297.2861022949219,298.041748046875,293.1499938964844,293.1499938964844,283.1499938964844,1787.379150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2692306339740753,1.0,0.0,0.0,0.8903941512107849,0.8903960585594177,5.519153489785823e-08,4.262214660644531,4.262204647064209,9.817549653234892e-06,0.0,0.0,-0.0,5365.44189453125,0.0,21.81511878967285,1894.928466796875,0.0,0.0,0.2308211624622345,1.0,0.0,3.0,1.0,0.0
17820240,298.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1487121582031,0.5713231563568115,0.050000000745058,0.0456787310540676,298.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1487121582031,0.5713231563568115,0.050000000745058,0.0481019020080566,298.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1487121582031,0.5713231563568115,0.050000000745058,0.0355278998613357,298.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1487121582031,0.5713231563568115,0.050000000745058,0.0481019020080566,298.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1487121582031,0.5713231563568115,0.050000000745058,0.2281747162342071,287.9998779296875,285.3102111816406,293.8594970703125,292.654296875,297.0702819824219,298.3672180175781,287.0692443847656,1.0,0.140582337975502,0.315997838973999,0.315997838973999,1.0,1.0,-0.4867162406444549,0.0569707527756691,0.429745465517044,-0.0823551267385482,1.0,1.0,0.0,20.027664184570312,60.0,10860.41796875,0.0,23.183109283447266,1.0,282.8971862792969,286.72320556640625,297.2861022949219,298.041748046875,293.1499938964844,293.1499938964844,283.1499938964844,1787.379150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2692306339740753,1.0,0.0,0.0,0.8903941512107849,0.8903960585594177,5.519153489785823e-08,4.262214660644531,4.262204647064209,9.817549653234892e-06,0.0,0.0,-0.0,5365.44189453125,0.0,21.81511878967285,1894.928466796875,0.0,0.0,0.2308211624622345,1.0,0.0,3.0,1.0,0.0
17820300,298.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.577880859375,0.5494853854179382,0.050000000745058,0.0458161793649196,298.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.577880859375,0.5494853854179382,0.050000000745058,0.048246644437313,298.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.577880859375,0.5494853854179382,0.050000000745058,0.035634808242321,298.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.577880859375,0.5494853854179382,0.050000000745058,0.048246644437313,298.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.577880859375,0.5494853854179382,0.050000000745058,0.2288613021373748,286.4390869140625,285.276123046875,293.8869934082031,292.6686706542969,297.0467834472656,298.3251342773437,285.8866271972656,1.0,0.1489821374416351,0.3949972987174988,0.3949972987174988,1.0,1.0,-0.488180935382843,0.0925740525126457,0.3956068754196167,-0.0472917072474956,1.0,1.0,0.0,23.704355239868164,60.0,10605.0810546875,0.0,26.333972930908203,1.0,282.9994812011719,285.4686889648437,297.06500244140625,298.1266174316406,293.1499938964844,293.1499938964844,283.1499938964844,3095.576904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016919732093811,1.0,0.0,0.0,1.1719117164611816,1.1719141006469729,9.17343427886408e-08,4.265835762023926,4.265825748443604,9.786684131540824e-06,0.0,0.0,-0.0,4606.30859375,0.0,49.27022171020508,1895.425048828125,0.0,278.658935546875,0.2965159714221954,1.0,0.0,3.0,1.0,0.0
17820360,298.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.5326489210128784,0.050000000745058,0.0459475293755531,298.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.5326489210128784,0.050000000745058,0.0483849607408046,298.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.5326489210128784,0.050000000745058,0.0357369668781757,297.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.5326489210128784,0.050000000745058,0.0483849607408046,297.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.5326489210128784,0.050000000745058,0.2295174300670623,285.5773620605469,285.2420349121094,293.9144897460937,292.6830139160156,296.9674072265625,298.28082275390625,285.3094787597656,1.0,0.156539112329483,0.5159978270530701,0.5159978270530701,0.800000011920929,1.0,-0.4895808696746826,0.154507890343666,0.3350729942321777,0.013989059254527,1.0,1.0,0.0,27.22431945800781,60.0,10259.9521484375,0.0,29.362585067749023,1.0,283.0712585449219,284.91070556640625,296.58770751953125,297.68194580078125,293.1499938964844,293.1499938964844,283.1499938964844,4542.4375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679710566997528,1.0,0.0,0.0,1.4174014329910278,1.4174050092697144,1.340560373819244e-07,4.265923023223877,4.265913009643555,9.785940164874772e-06,0.0,0.0,-0.0,4158.42431640625,0.0,87.20637512207031,1895.4368896484373,0.0,417.8053588867188,0.3591122925281524,1.0,0.0,3.0,1.0,0.0
17820420,298.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5098753571510315,0.050000000745058,0.046185202896595,297.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5098753571510315,0.050000000745058,0.0486352443695068,298.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5098753571510315,0.050000000745058,0.0359218269586563,297.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5098753571510315,0.050000000745058,0.0486352443695068,297.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5098753571510315,0.050000000745058,0.2307046502828598,284.9593505859375,285.1736755371094,293.9696044921875,292.71160888671875,295.4729309082031,298.1961975097656,284.90838623046875,1.0,0.169375404715538,0.7579989433288574,0.7579989433288574,0.4000000059604645,1.0,-0.4921115338802337,0.3480076491832733,0.1441038995981216,0.2058866471052169,0.6330354809761047,0.6330354809761047,0.0,33.60431289672852,60.0,10103.3828125,-0.0,34.93114471435547,1.0,283.1337585449219,284.64617919921875,295.7974548339844,296.7514343261719,293.1499938964844,293.1499938964844,283.1499938964844,16825.26171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773670732975006,1.0,0.0,0.0,1.5641610622406006,1.5641672611236572,1.63251186791058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.38916015625,0.0,153.4070587158203,1895.4371337890625,0.0,442.1521911621094,0.4138969480991363,1.0,0.0,3.0,1.0,0.0
17820480,298.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5098753571510315,0.050000000745058,0.046185202896595,297.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5098753571510315,0.050000000745058,0.0486352443695068,298.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5098753571510315,0.050000000745058,0.0359218269586563,297.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5098753571510315,0.050000000745058,0.0486352443695068,297.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5098753571510315,0.050000000745058,0.2307046502828598,284.9593505859375,285.1736755371094,293.9696044921875,292.71160888671875,295.4729309082031,298.1961975097656,284.90838623046875,1.0,0.169375404715538,0.7579989433288574,0.7579989433288574,0.4000000059604645,1.0,-0.4921115338802337,0.3480076491832733,0.1441038995981216,0.2058866471052169,0.6330354809761047,0.6330354809761047,0.0,33.60431289672852,60.0,10103.3828125,-0.0,34.93114471435547,1.0,283.1337585449219,284.64617919921875,295.7974548339844,296.7514343261719,293.1499938964844,293.1499938964844,283.1499938964844,16825.26171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773670732975006,1.0,0.0,0.0,1.5641610622406006,1.5641672611236572,1.63251186791058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.38916015625,0.0,153.4070587158203,1895.4371337890625,0.0,442.1521911621094,0.4138969480991363,1.0,0.0,3.0,1.0,0.0
17820540,298.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.4957761466503143,0.050000000745058,0.046387892216444,297.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.4957761466503143,0.050000000745058,0.0488486848771572,298.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.4957761466503143,0.050000000745058,0.0360794737935066,297.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.4957761466503143,0.050000000745058,0.0488486848771572,297.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.4957761466503143,0.050000000745058,0.2317171245813369,285.0021057128906,285.105224609375,294.0248107910156,292.7400817871094,294.0423889160156,298.12799072265625,285.0632019042969,1.0,0.1795604974031448,1.0,1.0,0.0,1.0,-0.4942729771137237,0.4942709505558014,2.0057470919709885e-06,0.3507923185825348,0.5733575820922852,0.5733575820922852,0.0,39.04446029663086,60.0,10409.7783203125,-0.0,39.73771667480469,1.0,283.1458740234375,285.0804443359375,295.4782409667969,296.29180908203125,293.1499938964844,293.1499938964844,283.1499938964844,21846.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417466938495636,1.0,0.0,0.0,1.2626631259918213,1.2626690864562988,1.0638206049407017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.421142578125,0.0,108.8655242919922,1895.4371337890625,0.0,307.5457458496094,0.373961865901947,1.0,0.0,3.0,1.0,0.0
17820600,298.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.4957761466503143,0.050000000745058,0.046387892216444,297.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.4957761466503143,0.050000000745058,0.0488486848771572,298.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.4957761466503143,0.050000000745058,0.0360794737935066,297.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.4957761466503143,0.050000000745058,0.0488486848771572,297.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.4957761466503143,0.050000000745058,0.2317171245813369,285.0021057128906,285.105224609375,294.0248107910156,292.7400817871094,294.0423889160156,298.12799072265625,285.0632019042969,1.0,0.1795604974031448,1.0,1.0,0.0,1.0,-0.4942729771137237,0.4942709505558014,2.0057470919709885e-06,0.3507923185825348,0.5733575820922852,0.5733575820922852,0.0,39.04446029663086,60.0,10409.7783203125,-0.0,39.73771667480469,1.0,283.1458740234375,285.0804443359375,295.4782409667969,296.29180908203125,293.1499938964844,293.1499938964844,283.1499938964844,21846.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417466938495636,1.0,0.0,0.0,1.2626631259918213,1.2626690864562988,1.0638206049407017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.421142578125,0.0,108.8655242919922,1895.4371337890625,0.0,307.5457458496094,0.373961865901947,1.0,0.0,3.0,1.0,0.0
17820660,298.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.4860532581806183,0.050000000745058,0.046556856483221,297.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.4860532581806183,0.050000000745058,0.0490266121923923,298.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.4860532581806183,0.050000000745058,0.0362108871340751,297.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.4860532581806183,0.050000000745058,0.0490266121923923,297.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.4860532581806183,0.050000000745058,0.2325611263513565,285.0798034667969,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.0812683105469,285.04998779296875,1.0,0.1875299960374832,1.0,1.0,0.0,1.0,-0.4960735440254211,0.4960731863975525,3.533804431299359e-07,0.352006047964096,0.6782734394073486,0.6782734394073486,0.0,43.56145095825195,48.0,11070.9462890625,-0.0,43.74392318725586,1.0,283.1489562988281,284.9552001953125,295.5885009765625,296.4109191894531,293.1499938964844,293.1499938964844,283.1499938964844,15052.4462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771619796752929,1.0,0.0,0.0,1.4870458841323853,1.487051486968994,1.475509918691387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.89306640625,0.0,131.34619140625,1895.4371337890625,0.0,237.21083068847656,0.3987533748149872,1.0,0.0,3.0,1.0,0.0
17820720,298.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.4860532581806183,0.050000000745058,0.046556856483221,297.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.4860532581806183,0.050000000745058,0.0490266121923923,298.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.4860532581806183,0.050000000745058,0.0362108871340751,297.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.4860532581806183,0.050000000745058,0.0490266121923923,297.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.4860532581806183,0.050000000745058,0.2325611263513565,285.0798034667969,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.0812683105469,285.04998779296875,1.0,0.1875299960374832,1.0,1.0,0.0,1.0,-0.4960735440254211,0.4960731863975525,3.533804431299359e-07,0.352006047964096,0.6782734394073486,0.6782734394073486,0.0,43.56145095825195,48.0,11070.9462890625,-0.0,43.74392318725586,1.0,283.1489562988281,284.9552001953125,295.5885009765625,296.4109191894531,293.1499938964844,293.1499938964844,283.1499938964844,15052.4462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771619796752929,1.0,0.0,0.0,1.4870458841323853,1.487051486968994,1.475509918691387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.89306640625,0.0,131.34619140625,1895.4371337890625,0.0,237.21083068847656,0.3987533748149872,1.0,0.0,3.0,1.0,0.0
17820780,298.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.4836679399013519,0.050000000745058,0.0466007739305496,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.4836679399013519,0.050000000745058,0.0490728579461574,298.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.4836679399013519,0.050000000745058,0.0362450443208217,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.4836679399013519,0.050000000745058,0.0490728579461574,297.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.4836679399013519,0.050000000745058,0.2327805012464523,284.9911193847656,284.98046875,294.1232604980469,292.79052734375,294.1170349121094,298.0543518066406,284.9734191894531,1.0,0.1891278475522995,1.0,1.0,0.0,1.0,-0.4965417683124542,0.4965414404869079,3.537271027198585e-07,0.3522391021251678,0.6664851903915405,0.6664851903915405,0.0,44.73470306396485,48.0,11041.6875,-0.0,44.78919219970703,1.0,283.1496887207031,284.87469482421875,295.7250061035156,296.5459899902344,293.1499938964844,293.1499938964844,283.1499938964844,16320.4150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699755370616913,1.0,0.0,0.0,1.5346661806106567,1.5346721410751345,1.5715248480319133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.85595703125,0.0,145.28057861328125,1895.4371337890625,0.0,225.65342712402344,0.4113289415836334,1.0,0.0,3.0,1.0,0.0
