time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820840,298.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.4838020801544189,0.050000000745058,0.0465982891619205,297.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.4838020801544189,0.050000000745058,0.0490702427923679,298.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.4838020801544189,0.050000000745058,0.0362431146204471,297.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.4838020801544189,0.050000000745058,0.0490702427923679,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.4838020801544189,0.050000000745058,0.232768103480339,284.9775085449219,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.04803466796875,284.96539306640625,1.0,0.1889412403106689,1.0,1.0,0.0,1.0,-0.4965153634548187,0.4965150356292724,3.5368870499041805e-07,0.3521840274333954,0.6691368222236633,0.6691368222236633,0.0,44.6679573059082,36.0,11050.8603515625,-0.0,44.72969818115234,1.0,283.1497802734375,284.86737060546875,295.75457763671875,296.5780944824219,293.1499938964844,293.1499938964844,283.1499938964844,16522.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3701671957969665,1.0,0.0,0.0,1.5424107313156128,1.54241681098938,1.5874259418069414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.93896484375,0.0,147.60711669921875,1895.4371337890625,0.0,225.95904541015625,0.4135575294494629,1.0,0.0,3.0,1.0,0.0
17820900,298.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.4850968718528747,0.050000000745058,0.0465743951499462,297.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.4850968718528747,0.050000000745058,0.0490450821816921,298.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.4850968718528747,0.050000000745058,0.0362245291471481,297.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.4850968718528747,0.050000000745058,0.0490450821816921,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.4850968718528747,0.050000000745058,0.2326487600803375,284.9579162597656,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.03533935546875,284.9499816894531,1.0,0.1876800060272216,1.0,1.0,0.0,1.0,-0.4962608814239502,0.4962605237960815,3.534338191002462e-07,0.3519094884395599,0.6704140901565552,0.6704140901565552,0.0,44.028202056884766,36.0,11089.3046875,-0.0,44.15962600708008,1.0,283.14990234375,284.8454284667969,295.8114013671875,296.6452941894531,293.1499938964844,293.1499938964844,283.1499938964844,16676.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728129267692566,1.0,0.0,0.0,1.5682904720306396,1.5682966709136963,1.641142972630405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.48828125,0.0,153.86044311523438,1895.4371337890625,0.0,230.1919708251953,0.419179767370224,1.0,0.0,3.0,1.0,0.0
17820960,298.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.4875992834568023,0.050000000745058,0.0465287491679191,297.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.4875992834568023,0.050000000745058,0.048997014760971,298.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.4875992834568023,0.050000000745058,0.0361890271306037,297.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.4875992834568023,0.050000000745058,0.048997014760971,297.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.4875992834568023,0.050000000745058,0.2324207425117492,284.94464111328125,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.02471923828125,284.9405212402344,1.0,0.185403510928154,1.0,1.0,0.0,1.0,-0.4957745671272278,0.4957742094993591,3.5297927070132573e-07,0.3514568507671356,0.6617329716682434,0.6617329716682434,0.0,42.80662536621094,25.0,11071.7412109375,-0.0,43.0726432800293,1.0,283.14996337890625,284.8368835449219,295.8516540527344,296.6932067871094,293.1499938964844,293.1499938964844,283.1499938964844,17429.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769767880439758,1.0,0.0,0.0,1.5684956312179563,1.5685019493103027,1.6415722825513512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.98681640625,0.0,156.32986450195312,1895.4371337890625,0.0,236.9102935791016,0.4209700524806976,1.0,0.0,3.0,1.0,0.0
17821020,298.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.4957985579967499,0.050000000745058,0.046387530863285,297.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.4957985579967499,0.050000000745058,0.0488483011722564,298.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.4957985579967499,0.050000000745058,0.0360791906714439,297.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.4957985579967499,0.050000000745058,0.0488483011722564,297.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.4957985579967499,0.050000000745058,0.2317153215408325,284.9433288574219,284.95001220703125,294.2459411621094,292.85284423828125,294.2396850585937,298.0090637207031,284.9454650878906,1.0,0.1784129738807678,1.0,1.0,0.0,1.0,-0.4942698776721954,0.4942695498466491,3.516117317303724e-07,0.3501400351524353,0.655552089214325,0.655552089214325,0.0,39.028297424316406,25.0,11063.7392578125,-0.0,39.72361755371094,1.0,283.1499938964844,284.8470764160156,295.8876647949219,296.7405090332031,293.1499938964844,293.1499938964844,283.1499938964844,18043.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3845756351947784,1.0,0.0,0.0,1.5572453737258911,1.5572518110275269,1.6181080297883454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.40478515625,0.0,155.74493408203125,1895.4371337890625,0.0,249.3749389648437,0.4204260110855102,1.0,0.0,3.0,1.0,0.0
17821080,298.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.4957985579967499,0.050000000745058,0.046387530863285,297.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.4957985579967499,0.050000000745058,0.0488483011722564,298.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.4957985579967499,0.050000000745058,0.0360791906714439,297.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.4957985579967499,0.050000000745058,0.0488483011722564,297.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.4957985579967499,0.050000000745058,0.2317153215408325,284.9433288574219,284.95001220703125,294.2459411621094,292.85284423828125,294.2396850585937,298.0090637207031,284.9454650878906,1.0,0.1784129738807678,1.0,1.0,0.0,1.0,-0.4942698776721954,0.4942695498466491,3.516117317303724e-07,0.3501400351524353,0.655552089214325,0.655552089214325,0.0,39.028297424316406,25.0,11063.7392578125,-0.0,39.72361755371094,1.0,283.1499938964844,284.8470764160156,295.8876647949219,296.7405090332031,293.1499938964844,293.1499938964844,283.1499938964844,18043.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3845756351947784,1.0,0.0,0.0,1.5572453737258911,1.5572518110275269,1.6181080297883454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.40478515625,0.0,155.74493408203125,1895.4371337890625,0.0,249.3749389648437,0.4204260110855102,1.0,0.0,3.0,1.0,0.0
17821140,298.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5030677318572998,0.050000000745058,0.0462765768170356,297.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5030677318572998,0.050000000745058,0.0487314648926258,298.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5030677318572998,0.050000000745058,0.03599289432168,297.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5030677318572998,0.050000000745058,0.0487314648926258,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5030677318572998,0.050000000745058,0.2311610877513885,284.9491577148437,284.95001220703125,294.3011779785156,292.88067626953125,294.294921875,297.9992370605469,284.9497375488281,1.0,0.1730950325727462,1.0,1.0,0.0,1.0,-0.4930874407291412,0.4930870831012726,3.505103620682348e-07,0.3490427136421203,0.6573522686958313,0.6573522686958313,0.0,36.05913925170898,25.0,11088.462890625,-0.0,37.10568618774414,1.0,283.1499938964844,284.8487854003906,295.9013977050781,296.76055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17942.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887569606304168,1.0,0.0,0.0,1.5602524280548096,1.560258865356445,1.624363221708336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.89111328125,0.0,156.10096740722656,1895.4371337890625,0.0,256.36163330078125,0.4207977950572967,1.0,0.0,3.0,1.0,0.0
17821200,298.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5030677318572998,0.050000000745058,0.0462765768170356,297.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5030677318572998,0.050000000745058,0.0487314648926258,298.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5030677318572998,0.050000000745058,0.03599289432168,297.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5030677318572998,0.050000000745058,0.0487314648926258,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5030677318572998,0.050000000745058,0.2311610877513885,284.9491577148437,284.95001220703125,294.3011779785156,292.88067626953125,294.294921875,297.9992370605469,284.9497375488281,1.0,0.1730950325727462,1.0,1.0,0.0,1.0,-0.4930874407291412,0.4930870831012726,3.505103620682348e-07,0.3490427136421203,0.6573522686958313,0.6573522686958313,0.0,36.05913925170898,25.0,11088.462890625,-0.0,37.10568618774414,1.0,283.1499938964844,284.8487854003906,295.9013977050781,296.76055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17942.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887569606304168,1.0,0.0,0.0,1.5602524280548096,1.560258865356445,1.624363221708336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.89111328125,0.0,156.10096740722656,1895.4371337890625,0.0,256.36163330078125,0.4207977950572967,1.0,0.0,3.0,1.0,0.0
17821260,297.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.7840064167976379,0.1483000069856643,0.132518008351326,297.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.5405719876289368,0.050000000745058,0.0483155585825443,297.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.7828637957572937,0.1457026898860931,0.1026308089494705,297.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.5405719876289368,0.050000000745058,0.0483155585825443,297.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.5405719876289368,0.050000000745058,0.2291882187128067,285.173583984375,284.95001220703125,294.3562927246094,292.90838623046875,294.3516845703125,297.9313659667969,285.2766418457031,1.0,0.1720949113368988,1.0,1.0,0.0,1.0,-0.6731688380241394,0.6731683015823364,5.178979449738108e-07,0.4850877523422241,0.8363761901855469,0.8363761901855469,0.0,26.977109909057617,25.0,14426.2158203125,-0.0,48.31819534301758,1.0,283.1499938964844,285.1492919921875,295.9671630859375,296.9356384277344,293.1499938964844,293.1499938964844,283.1499938964844,12334.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968715369701385,1.0,0.0,0.0,1.7248880863189695,1.7248941659927368,1.985250150937645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.68603515625,0.0,176.9897918701172,1895.4371337890625,0.0,270.2192077636719,0.4450887739658355,1.0,0.0,3.0,1.0,0.0
17821320,297.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.7840064167976379,0.1483000069856643,0.132518008351326,297.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.5405719876289368,0.050000000745058,0.0483155585825443,297.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.7828637957572937,0.1457026898860931,0.1026308089494705,297.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.5405719876289368,0.050000000745058,0.0483155585825443,297.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.5405719876289368,0.050000000745058,0.2291882187128067,285.173583984375,284.95001220703125,294.3562927246094,292.90838623046875,294.3516845703125,297.9313659667969,285.2766418457031,1.0,0.1720949113368988,1.0,1.0,0.0,1.0,-0.6731688380241394,0.6731683015823364,5.178979449738108e-07,0.4850877523422241,0.8363761901855469,0.8363761901855469,0.0,26.977109909057617,25.0,14426.2158203125,-0.0,48.31819534301758,1.0,283.1499938964844,285.1492919921875,295.9671630859375,296.9356384277344,293.1499938964844,293.1499938964844,283.1499938964844,12334.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968715369701385,1.0,0.0,0.0,1.7248880863189695,1.7248941659927368,1.985250150937645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.68603515625,0.0,176.9897918701172,1895.4371337890625,0.0,270.2192077636719,0.4450887739658355,1.0,0.0,3.0,1.0,0.0
17821380,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.7811338901519775,0.1431439816951751,0.1308708786964416,297.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.5409518480300903,0.050000000745058,0.0483123734593391,297.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.7803306579589844,0.1437275260686874,0.101481907069683,297.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.5409518480300903,0.050000000745058,0.0483123734593391,297.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.5409518480300903,0.050000000745058,0.2291730940341949,285.27801513671875,284.95001220703125,294.3924560546875,292.926513671875,294.38787841796875,297.8481750488281,285.24127197265625,1.0,0.1715229451656341,1.0,1.0,0.0,1.0,-0.6698126792907715,0.6698122024536133,5.144761985320656e-07,0.4824987947940826,1.0,1.0,0.0,26.86900520324707,25.0,15048.6337890625,-0.0,47.78035736083984,1.0,283.1499938964844,284.9694519042969,296.11700439453125,297.20269775390625,293.1499938964844,293.1499938964844,283.1499938964844,9133.8525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270513355731964,1.0,0.0,0.0,2.0125832557678223,2.012590169906616,2.702720394154312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.8837890625,0.0,249.5493621826172,1895.4371337890625,0.0,326.1900939941406,0.4995639026165008,1.0,0.0,3.0,1.0,0.0
17821440,297.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.7785995006561279,0.142551451921463,0.1295142024755478,297.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22186279296875,0.541142463684082,0.050000000745058,0.0483108237385749,297.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.7799730896949768,0.1439535766839981,0.1012559831142425,297.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22186279296875,0.541142463684082,0.050000000745058,0.0483108237385749,297.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22186279296875,0.541142463684082,0.050000000745058,0.2291657477617263,285.2066955566406,284.95001220703125,294.4113464355469,292.9359741210937,294.40673828125,297.8235168457031,285.1685791015625,1.0,0.1712279021739959,1.0,1.0,0.0,1.0,-0.6678993701934814,0.6678988933563232,5.124992412675056e-07,0.4809610545635223,1.0,1.0,0.0,26.81224250793457,25.0,15060.8828125,-0.0,47.48208236694336,1.0,283.1499938964844,284.8847045898437,296.15142822265625,297.2677917480469,293.1499938964844,293.1499938964844,283.1499938964844,9967.4873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437063932418823,1.0,0.0,0.0,2.1029677391052246,2.102975368499756,2.950928035261313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.8193359375,0.0,284.6811828613281,1895.4371337890625,0.0,360.91937255859375,0.5243369340896606,1.0,0.0,3.0,1.0,0.0
17821500,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.7827699780464172,0.1429757326841354,0.1291243731975555,297.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.5451964139938354,0.050000000745058,0.0482784882187843,297.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.7860026359558105,0.1450294554233551,0.1016472056508064,297.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.5861029624938965,0.1362389177083969,0.0576402060687541,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.5451964139938354,0.050000000745058,0.2290123552083969,285.113525390625,284.95001220703125,294.43878173828125,292.94970703125,294.4342346191406,297.7995300292969,285.0857849121094,1.0,0.1709951758384704,1.0,1.0,0.0,1.0,-0.6788225173950195,0.6788220405578613,5.232991497905459e-07,0.4886901676654815,1.0,1.0,0.0,26.080581665039062,25.0,15266.7470703125,-0.0,47.98646926879883,1.0,283.1499938964844,284.78436279296875,296.1532287597656,297.3037414550781,293.1499938964844,293.1499938964844,283.1499938964844,11333.4755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463809460401535,1.0,0.0,0.0,2.242361307144165,2.2423698902130127,3.355092701440299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.4404296875,0.0,345.1298828125,1895.4371337890625,0.0,407.45806884765625,0.5554671883583069,1.0,0.0,3.0,1.0,0.0
17821560,297.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.8151756525039673,0.1443976461887359,0.1297989189624786,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.5707879066467285,0.050000000745058,0.0481041967868804,297.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.8190896511077881,0.1467309892177581,0.1024940833449363,297.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.7897265553474426,0.1339884996414184,0.1244250982999801,297.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.5707879066467285,0.050000000745058,0.2281856089830398,285.1141662597656,284.95001220703125,294.4662170410156,292.96337890625,294.462158203125,297.7718200683594,285.1432189941406,1.0,0.1722099184989929,1.0,1.0,0.0,1.0,-0.7595691680908203,0.7595685124397278,6.107439958213945e-07,0.5529003143310547,1.0,1.0,0.0,22.4261474609375,25.0,16749.794921875,-0.0,54.00117874145508,1.0,283.1499938964844,284.8450927734375,296.135986328125,297.3391418457031,293.1499938964844,293.1499938964844,283.1499938964844,12479.90625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793827533721924,1.0,0.0,0.0,2.353041887283325,2.3530514240264893,3.694474344229093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.5478515625,0.0,398.7998046875,1895.4371337890625,0.0,447.5600891113281,0.5851198434829712,1.0,0.0,3.0,1.0,0.0
17821620,297.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.8657587766647339,0.1489183753728866,0.1332372277975082,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.8357232213020325,0.131006583571434,0.1257568150758743,297.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.8703189492225647,0.1512208729982376,0.1052689477801323,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.8286974430084229,0.1274676918983459,0.1223928704857826,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.6069194674491882,0.050000000745058,0.2272918224334716,285.2926940917969,284.95001220703125,294.5209350585937,292.9906616210937,294.5173645019531,297.7232971191406,285.29705810546875,1.0,0.1758349537849426,1.0,1.0,0.0,1.0,-0.856842577457428,0.8568418622016907,7.27038980130601e-07,0.6316158175468445,1.0,1.0,0.0,18.663328170776367,25.0,18925.32421875,-0.0,63.09811401367188,1.0,283.1499938964844,284.9226379394531,296.1584777832031,297.4969482421875,293.1499938964844,293.1499938964844,283.1499938964844,14771.912109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120004415512085,1.0,0.0,0.0,2.560014009475708,2.560025215148926,4.372985245026939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.11181640625,0.0,513.5624389648438,1895.4371337890625,0.0,545.138427734375,0.6354252099990845,1.0,0.0,3.0,1.0,0.0
17821680,297.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.8657587766647339,0.1489183753728866,0.1332372277975082,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.8357232213020325,0.131006583571434,0.1257568150758743,297.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.8703189492225647,0.1512208729982376,0.1052689477801323,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.8286974430084229,0.1274676918983459,0.1223928704857826,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.6069194674491882,0.050000000745058,0.2272918224334716,285.2926940917969,284.95001220703125,294.5209350585937,292.9906616210937,294.5173645019531,297.7232971191406,285.29705810546875,1.0,0.1758349537849426,1.0,1.0,0.0,1.0,-0.856842577457428,0.8568418622016907,7.27038980130601e-07,0.6316158175468445,1.0,1.0,0.0,18.663328170776367,25.0,18925.32421875,-0.0,63.09811401367188,1.0,283.1499938964844,284.9226379394531,296.1584777832031,297.4969482421875,293.1499938964844,293.1499938964844,283.1499938964844,14771.912109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120004415512085,1.0,0.0,0.0,2.560014009475708,2.560025215148926,4.372985245026939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.11181640625,0.0,513.5624389648438,1895.4371337890625,0.0,545.138427734375,0.6354252099990845,1.0,0.0,3.0,1.0,0.0
17821740,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8612988591194153,0.1538072377443313,0.1376906931400299,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.8129923939704895,0.1261633485555648,0.1208766773343086,297.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.86519855260849,0.155835747718811,0.1085615754127502,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.810024619102478,0.1253581941127777,0.1195274591445922,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505798339844,0.5964128375053406,0.050000000745058,0.2275270521640777,285.2433166503906,284.95001220703125,294.5754699707031,293.01776123046875,294.5718994140625,297.67254638671875,285.234375,1.0,0.178291454911232,1.0,1.0,0.0,1.0,-0.8570725917816162,0.8570718765258789,7.273500841620262e-07,0.6318386197090149,1.0,1.0,0.0,19.92218017578125,25.0,19158.751953125,-0.0,64.97357177734375,1.0,283.1499938964844,284.8316345214844,296.14111328125,297.5316467285156,293.1499938964844,293.1499938964844,283.1499938964844,16825.66796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378149747848511,1.0,0.0,0.0,2.7321853637695312,2.7321982383728027,4.980966537004861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.89501953125,0.0,624.3051147460938,1895.4371337890625,0.0,637.6156005859375,0.677298367023468,1.0,0.0,3.0,1.0,0.0
17821800,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8612988591194153,0.1538072377443313,0.1376906931400299,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.8129923939704895,0.1261633485555648,0.1208766773343086,297.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.86519855260849,0.155835747718811,0.1085615754127502,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.810024619102478,0.1253581941127777,0.1195274591445922,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505798339844,0.5964128375053406,0.050000000745058,0.2275270521640777,285.2433166503906,284.95001220703125,294.5754699707031,293.01776123046875,294.5718994140625,297.67254638671875,285.234375,1.0,0.178291454911232,1.0,1.0,0.0,1.0,-0.8570725917816162,0.8570718765258789,7.273500841620262e-07,0.6318386197090149,1.0,1.0,0.0,19.92218017578125,25.0,19158.751953125,-0.0,64.97357177734375,1.0,283.1499938964844,284.8316345214844,296.14111328125,297.5316467285156,293.1499938964844,293.1499938964844,283.1499938964844,16825.66796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378149747848511,1.0,0.0,0.0,2.7321853637695312,2.7321982383728027,4.980966537004861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.89501953125,0.0,624.3051147460938,1895.4371337890625,0.0,637.6156005859375,0.677298367023468,1.0,0.0,3.0,1.0,0.0
17821860,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634033203125,0.8537647724151611,0.1651297509670257,0.0764125809073448,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.8537647724151611,0.1275913566350937,0.0804661959409713,297.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630676269531,0.8537647724151611,0.1655129939317703,0.0594320073723793,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.8537647724151611,0.1291183084249496,0.0804662853479385,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.364501953125,0.9566006660461426,0.1172607392072677,0.5251818895339966,285.36932373046875,284.95001220703125,294.6297607421875,293.04473876953125,294.626708984375,297.72491455078125,285.38934326171875,1.0,0.1843438595533371,1.0,1.0,0.0,1.0,-1.0147663354873655,1.014765381813049,9.409222343492728e-07,0.7568812370300293,1.0,1.0,0.0,12.51368522644043,45.0,21909.81640625,-0.0,78.9384765625,1.0,283.1499938964844,284.95068359375,296.1331481933594,297.6145935058594,293.1499938964844,293.1499938964844,283.1499938964844,18656.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530052185058594,1.0,0.0,0.0,2.8769655227661133,2.8769795894622803,5.522842343452794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.1650390625,0.0,728.9043579101562,1895.4371337890625,0.0,699.239501953125,0.7125437259674072,1.0,0.0,3.0,1.0,0.0
17821920,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634033203125,0.8537647724151611,0.1651297509670257,0.0764125809073448,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.8537647724151611,0.1275913566350937,0.0804661959409713,297.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630676269531,0.8537647724151611,0.1655129939317703,0.0594320073723793,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.8537647724151611,0.1291183084249496,0.0804662853479385,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.364501953125,0.9566006660461426,0.1172607392072677,0.5251818895339966,285.36932373046875,284.95001220703125,294.6297607421875,293.04473876953125,294.626708984375,297.72491455078125,285.38934326171875,1.0,0.1843438595533371,1.0,1.0,0.0,1.0,-1.0147663354873655,1.014765381813049,9.409222343492728e-07,0.7568812370300293,1.0,1.0,0.0,12.51368522644043,45.0,21909.81640625,-0.0,78.9384765625,1.0,283.1499938964844,284.95068359375,296.1331481933594,297.6145935058594,293.1499938964844,293.1499938964844,283.1499938964844,18656.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530052185058594,1.0,0.0,0.0,2.8769655227661133,2.8769795894622803,5.522842343452794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.1650390625,0.0,728.9043579101562,1895.4371337890625,0.0,699.239501953125,0.7125437259674072,1.0,0.0,3.0,1.0,0.0
17821980,297.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45361328125,0.8748653531074524,0.1771052330732345,0.08907350897789,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.9628589749336244,0.1295432150363922,0.1221663281321525,297.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45220947265625,0.8748653531074524,0.1773334145545959,0.0692794099450111,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.96783047914505,0.1317320764064788,0.1240489110350608,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.9192346334457396,0.1122715771198272,0.5121796131134033,285.45562744140625,284.95001220703125,294.66876220703125,293.0640563964844,294.6658935546875,297.7434387207031,285.4638671875,1.0,0.1942227482795715,1.0,1.0,0.0,1.0,-1.059085726737976,1.05908465385437,1.0097902531924774e-06,0.7954103946685791,1.0,1.0,0.0,13.877161026000977,45.0,23030.57421875,-0.0,96.35710906982422,1.0,283.1499938964844,284.9959411621094,296.1811218261719,297.7467041015625,293.1499938964844,293.1499938964844,283.1499938964844,19927.63671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5709526538848877,1.0,0.0,0.0,2.9733901023864746,2.973405361175537,5.899254347241367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.95849609375,0.0,804.6785278320312,1895.4371337890625,0.0,779.6250610351562,0.7331669926643372,1.0,0.0,3.0,1.0,0.0
17822040,297.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48046875,0.8745958209037781,0.1803054511547088,0.0889027416706085,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48260498046875,0.9646324515342712,0.1294672340154647,0.12270437926054,297.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.8745958209037781,0.1794536113739013,0.0691465735435485,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826965332031,0.9699378609657288,0.1317146569490432,0.1247483119368553,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.9148815274238586,0.1110294312238693,0.5053659677505493,285.4842224121094,284.95001220703125,294.6838073730469,293.071533203125,294.6810302734375,297.7288513183594,285.4999084472656,1.0,0.1993764191865921,1.0,1.0,0.0,1.0,-1.094597101211548,1.094596028327942,1.065795800059277e-06,0.824303150177002,1.0,1.0,0.0,14.333354949951172,65.0,23659.8984375,-0.0,101.3527603149414,1.0,283.1499938964844,285.0258178710937,296.1929931640625,297.7897033691406,293.1499938964844,293.1499938964844,283.1499938964844,20294.126953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780739784240723,1.0,0.0,0.0,3.000607252120972,3.0006227493286133,6.007747401781671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.08544921875,0.0,826.9785766601562,1895.4371337890625,0.0,813.9380493164062,0.7426878213882446,1.0,0.0,3.0,1.0,0.0
17822100,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.913557231426239,0.1824949979782104,0.1162647157907486,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.9140607118606568,0.1289893835783004,0.122610829770565,297.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.913557231426239,0.1806778460741043,0.0904281139373779,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.9199115037918092,0.1311219930648803,0.1246702298521995,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.8656432628631592,0.1095023304224014,0.4968362748622894,285.5463562011719,284.95001220703125,294.7107238769531,293.0848693847656,294.70806884765625,297.70465087890625,285.5592956542969,1.0,0.2097856104373932,1.0,1.0,0.0,1.0,-1.1410576105117798,1.1410564184188845,1.1419024303904737e-06,0.8618546724319458,1.0,1.0,0.0,16.674495697021484,65.0,24608.146484375,-0.0,117.09864807128906,1.0,283.1499938964844,285.0628967285156,296.21240234375,297.8695678710937,293.1499938964844,293.1499938964844,283.1499938964844,21164.73046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912028551101685,1.0,0.0,0.0,3.064293384552002,3.064309597015381,6.265475462896575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.580078125,0.0,880.7606201171875,1895.4371337890625,0.0,880.9976806640625,0.7554488778114319,1.0,0.0,3.0,1.0,0.0
17822160,297.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.960055410861969,0.180303543806076,0.1636553555727005,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.8505985140800476,0.129017099738121,0.1225640624761581,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.9564729332923888,0.1784308701753616,0.1259458214044571,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039733886719,0.8550171256065369,0.131062164902687,0.1245384961366653,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025085449219,0.8066372871398926,0.1085778921842575,0.4917627871036529,285.6058349609375,284.95001220703125,294.737548828125,293.09814453125,294.7350158691406,297.6546936035156,285.6152648925781,1.0,0.221500739455223,1.0,1.0,0.0,1.0,-1.1745619773864746,1.174560785293579,1.1990423445240594e-06,0.8890429139137268,1.0,1.0,0.0,20.75412940979004,85.0,25346.83203125,-0.0,140.68954467773438,1.0,283.1499938964844,285.0998840332031,296.2272033691406,297.9410095214844,293.1499938964844,293.1499938964844,283.1499938964844,21780.36328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042394042015076,1.0,0.0,0.0,3.1085405349731445,3.1085572242736816,6.447723421842966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.99267578125,0.0,919.4678955078124,1895.4371337890625,0.0,952.6629028320312,0.7690418362617493,1.0,0.0,3.0,1.0,0.0
17822220,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692810058594,0.8246477842330933,0.174799233675003,0.1585183143615722,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.7460143566131592,0.1294883489608764,0.1234278231859207,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693115234375,0.8232510685920715,0.1738583147525787,0.122622326016426,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.7495349645614624,0.1314044147729873,0.1252670437097549,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.7027391791343689,0.1067211851477623,0.4860309958457947,285.6693420410156,284.95001220703125,294.7909851074219,293.1246032714844,294.7885437011719,297.54510498046875,285.6632385253906,1.0,0.2471021562814712,1.0,1.0,0.0,1.0,-1.2194589376449585,1.219457745552063,1.278455556530389e-06,0.9253780245780944,1.0,1.0,0.0,34.61677169799805,73.0,26358.287109375,-0.0,175.1950225830078,1.0,283.1499938964844,285.116455078125,296.2427978515625,298.0491943359375,293.1499938964844,293.1499938964844,283.1499938964844,23168.98046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286977529525757,1.0,0.0,0.0,3.2061028480529785,3.206120491027832,6.858801384623803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.18017578125,0.0,1008.7867431640624,1895.4371337890625,0.0,1099.9559326171875,0.792892575263977,1.0,0.0,3.0,1.0,0.0
17822280,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692810058594,0.8246477842330933,0.174799233675003,0.1585183143615722,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.7460143566131592,0.1294883489608764,0.1234278231859207,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693115234375,0.8232510685920715,0.1738583147525787,0.122622326016426,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.7495349645614624,0.1314044147729873,0.1252670437097549,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.7027391791343689,0.1067211851477623,0.4860309958457947,285.6693420410156,284.95001220703125,294.7909851074219,293.1246032714844,294.7885437011719,297.54510498046875,285.6632385253906,1.0,0.2471021562814712,1.0,1.0,0.0,1.0,-1.2194589376449585,1.219457745552063,1.278455556530389e-06,0.9253780245780944,1.0,1.0,0.0,34.61677169799805,73.0,26358.287109375,-0.0,175.1950225830078,1.0,283.1499938964844,285.116455078125,296.2427978515625,298.0491943359375,293.1499938964844,293.1499938964844,283.1499938964844,23168.98046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286977529525757,1.0,0.0,0.0,3.2061028480529785,3.206120491027832,6.858801384623803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.18017578125,0.0,1008.7867431640624,1895.4371337890625,0.0,1099.9559326171875,0.792892575263977,1.0,0.0,3.0,1.0,0.0
17822340,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.7748231291770935,0.1753872185945511,0.1585887819528579,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.704666018486023,0.1302321553230285,0.1244943663477897,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.7729355692863464,0.1739496141672134,0.1224604547023773,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.7081251740455627,0.132057711482048,0.126240536570549,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.6557992696762085,0.1054108738899231,0.4814184606075287,285.6315612792969,284.95001220703125,294.8441162109375,293.1509094238281,294.8416748046875,297.4953918457031,285.6290588378906,1.0,0.2603028118610382,1.0,1.0,0.0,1.0,-1.215973138809204,1.215971827507019,1.2724634643745958e-06,0.9229116439819336,1.0,1.0,0.0,45.32181167602539,61.0,26499.4453125,-0.0,196.29559326171875,1.0,283.1499938964844,285.0735168457031,296.210205078125,298.03369140625,293.1499938964844,293.1499938964844,283.1499938964844,24486.19140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406421661376953,1.0,0.0,0.0,3.295980215072632,3.295999050140381,7.248739848364494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.060546875,0.0,1096.0262451171875,1895.4371337890625,0.0,1177.532470703125,0.8149014115333557,1.0,0.0,3.0,1.0,0.0
17822400,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.7748231291770935,0.1753872185945511,0.1585887819528579,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.704666018486023,0.1302321553230285,0.1244943663477897,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.7729355692863464,0.1739496141672134,0.1224604547023773,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.7081251740455627,0.132057711482048,0.126240536570549,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.6557992696762085,0.1054108738899231,0.4814184606075287,285.6315612792969,284.95001220703125,294.8441162109375,293.1509094238281,294.8416748046875,297.4953918457031,285.6290588378906,1.0,0.2603028118610382,1.0,1.0,0.0,1.0,-1.215973138809204,1.215971827507019,1.2724634643745958e-06,0.9229116439819336,1.0,1.0,0.0,45.32181167602539,61.0,26499.4453125,-0.0,196.29559326171875,1.0,283.1499938964844,285.0735168457031,296.210205078125,298.03369140625,293.1499938964844,293.1499938964844,283.1499938964844,24486.19140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406421661376953,1.0,0.0,0.0,3.295980215072632,3.295999050140381,7.248739848364494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.060546875,0.0,1096.0262451171875,1895.4371337890625,0.0,1177.532470703125,0.8149014115333557,1.0,0.0,3.0,1.0,0.0
17822460,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077880859375,0.7636716961860657,0.1777962446212768,0.1606477200984954,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080627441406,0.6928024291992188,0.1312026977539062,0.1255237013101577,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7608952522277832,0.1756542921066284,0.1235798075795173,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.6960764527320862,0.1329553425312042,0.1271979212760925,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083068847656,0.6423937678337097,0.1046919301152229,0.4783521890640259,285.6077880859375,284.95001220703125,294.8968200683594,293.1770324707031,294.8944091796875,297.46710205078125,285.6064758300781,1.0,0.2655973732471466,1.0,1.0,0.0,1.0,-1.2184911966323853,1.2184898853302002,1.2770281045959564e-06,0.9249789714813232,1.0,1.0,0.0,49.45148468017578,49.0,26716.359375,-0.0,205.6902313232422,1.0,283.1499938964844,285.04107666015625,296.1955871582031,298.0226135253906,293.1499938964844,293.1499938964844,283.1499938964844,25734.36328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437199711799622,1.0,0.0,0.0,3.378941535949707,3.3789613246917725,7.618240260853781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.3759765625,0.0,1180.8896484375,1895.4371337890625,0.0,1198.0899658203125,0.8352137207984924,1.0,0.0,3.0,1.0,0.0
17822520,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077880859375,0.7636716961860657,0.1777962446212768,0.1606477200984954,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080627441406,0.6928024291992188,0.1312026977539062,0.1255237013101577,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7608952522277832,0.1756542921066284,0.1235798075795173,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.6960764527320862,0.1329553425312042,0.1271979212760925,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083068847656,0.6423937678337097,0.1046919301152229,0.4783521890640259,285.6077880859375,284.95001220703125,294.8968200683594,293.1770324707031,294.8944091796875,297.46710205078125,285.6064758300781,1.0,0.2655973732471466,1.0,1.0,0.0,1.0,-1.2184911966323853,1.2184898853302002,1.2770281045959564e-06,0.9249789714813232,1.0,1.0,0.0,49.45148468017578,49.0,26716.359375,-0.0,205.6902313232422,1.0,283.1499938964844,285.04107666015625,296.1955871582031,298.0226135253906,293.1499938964844,293.1499938964844,283.1499938964844,25734.36328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437199711799622,1.0,0.0,0.0,3.378941535949707,3.3789613246917725,7.618240260853781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.3759765625,0.0,1180.8896484375,1895.4371337890625,0.0,1198.0899658203125,0.8352137207984924,1.0,0.0,3.0,1.0,0.0
17822580,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.7691818475723267,0.1806889027357101,0.1631492525339126,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.6963055729866028,0.1323376148939132,0.1265425533056259,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.7654198408126831,0.1778704077005386,0.1250465661287307,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.592041015625,0.6994370222091675,0.1340226680040359,0.1281520575284958,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.6427999138832092,0.1043562367558479,0.4763789176940918,285.5918884277344,284.95001220703125,294.9491577148437,293.2030029296875,294.94677734375,297.4470520019531,285.5910949707031,1.0,0.2653086483478546,1.0,1.0,0.0,1.0,-1.223253607749939,1.223252296447754,1.2856661442128825e-06,0.9288590550422668,1.0,1.0,0.0,49.05624008178711,37.0,26968.001953125,-0.0,206.4828643798828,1.0,283.1499938964844,285.0153503417969,296.208984375,298.0436706542969,293.1499938964844,293.1499938964844,283.1499938964844,26939.974609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445719599723816,1.0,0.0,0.0,3.4571845531463623,3.457205295562744,7.975142466420948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.9345703125,0.0,1264.8385009765625,1895.4371337890625,0.0,1203.8206787109375,0.8543996214866638,1.0,0.0,3.0,1.0,0.0
17822640,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.7691818475723267,0.1806889027357101,0.1631492525339126,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.6963055729866028,0.1323376148939132,0.1265425533056259,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.7654198408126831,0.1778704077005386,0.1250465661287307,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.592041015625,0.6994370222091675,0.1340226680040359,0.1281520575284958,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.6427999138832092,0.1043562367558479,0.4763789176940918,285.5918884277344,284.95001220703125,294.9491577148437,293.2030029296875,294.94677734375,297.4470520019531,285.5910949707031,1.0,0.2653086483478546,1.0,1.0,0.0,1.0,-1.223253607749939,1.223252296447754,1.2856661442128825e-06,0.9288590550422668,1.0,1.0,0.0,49.05624008178711,37.0,26968.001953125,-0.0,206.4828643798828,1.0,283.1499938964844,285.0153503417969,296.208984375,298.0436706542969,293.1499938964844,293.1499938964844,283.1499938964844,26939.974609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445719599723816,1.0,0.0,0.0,3.4571845531463623,3.457205295562744,7.975142466420948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.9345703125,0.0,1264.8385009765625,1895.4371337890625,0.0,1203.8206787109375,0.8543996214866638,1.0,0.0,3.0,1.0,0.0
