time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822700,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.7766234278678894,0.1822005063295364,0.1644333600997924,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.7024203538894653,0.1329498291015625,0.1270478367805481,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.7723330855369568,0.1790589541196823,0.1258165091276168,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852355957031,0.7054851651191711,0.1346011608839035,0.1286255568265915,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854797363281,0.6468113660812378,0.1042828559875488,0.4756366610527038,285.58502197265625,284.95001220703125,294.97515869140625,293.2159118652344,294.9728088378906,297.43878173828125,285.5836181640625,1.0,0.2635369300842285,1.0,1.0,0.0,1.0,-1.226002812385559,1.226001501083374,1.290667000830581e-06,0.9310951828956604,1.0,1.0,0.0,47.555118560791016,37.0,27113.546875,-0.0,204.28631591796875,1.0,283.1499938964844,285.0015869140625,296.2217712402344,298.0632019042969,293.1499938964844,293.1499938964844,283.1499938964844,27650.509765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451324224472046,1.0,0.0,0.0,3.502479076385498,3.502500295639038,8.185484716705105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.7421875,0.0,1315.2069091796875,1895.4371337890625,0.0,1207.60009765625,0.8627153038978577,1.0,0.0,3.0,1.0,0.0
17822760,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58062744140625,0.7871190309524536,0.1837264001369476,0.1657115370035171,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.7111961841583252,0.1335833966732025,0.1275487095117569,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58062744140625,0.7822885513305664,0.1802711933851242,0.1265888065099716,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.7140610814094543,0.1352005004882812,0.1290942579507827,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.6533278226852417,0.1042524576187133,0.4749882519245147,285.58062744140625,284.95001220703125,295.0010681152344,293.2287902832031,294.99871826171875,297.4313659667969,285.580078125,1.0,0.2608678638935089,1.0,1.0,0.0,1.0,-1.22885000705719,1.2288486957550049,1.2958585102751383e-06,0.9334094524383544,1.0,1.0,0.0,45.361473083496094,25.0,27230.1171875,-0.0,200.66375732421875,1.0,283.1499938964844,284.9940490722656,296.2356262207031,298.08331298828125,293.1499938964844,293.1499938964844,283.1499938964844,28100.134765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458794474601746,1.0,0.0,0.0,3.530841112136841,3.53086256980896,8.318588697875384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.17529296875,0.0,1347.4168701171875,1895.4371337890625,0.0,1212.64892578125,0.8724811673164368,1.0,0.0,3.0,1.0,0.0
17822820,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.8168193697929382,0.1867769509553909,0.1682263016700744,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.7346052527427673,0.1348884552717209,0.128536194562912,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.8113197088241577,0.1827186793088913,0.1281182169914245,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.7372121810913086,0.1364348083734512,0.1300155967473983,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.6745308637619019,0.1042706221342086,0.4738379120826721,285.5713195800781,284.95001220703125,295.0525207519531,293.2544250488281,295.0502014160156,297.4181823730469,285.5708923339844,1.0,0.2535229921340942,1.0,1.0,0.0,1.0,-1.2346144914627075,1.2346131801605225,1.3064078530078405e-06,0.9380906224250792,1.0,1.0,0.0,39.51992416381836,25.0,27491.869140625,-0.0,190.3334045410156,1.0,283.1499938964844,284.9748229980469,296.264404296875,298.1275634765625,293.1499938964844,293.1499938964844,283.1499938964844,29246.400390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479446887969971,1.0,0.0,0.0,3.602136611938477,3.602159023284912,8.657922307975241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.951171875,0.0,1430.698486328125,1895.4371337890625,0.0,1226.6756591796875,0.8899878859519958,1.0,0.0,3.0,1.0,0.0
17822880,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.8168193697929382,0.1867769509553909,0.1682263016700744,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.7346052527427673,0.1348884552717209,0.128536194562912,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.8113197088241577,0.1827186793088913,0.1281182169914245,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.7372121810913086,0.1364348083734512,0.1300155967473983,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.6745308637619019,0.1042706221342086,0.4738379120826721,285.5713195800781,284.95001220703125,295.0525207519531,293.2544250488281,295.0502014160156,297.4181823730469,285.5708923339844,1.0,0.2535229921340942,1.0,1.0,0.0,1.0,-1.2346144914627075,1.2346131801605225,1.3064078530078405e-06,0.9380906224250792,1.0,1.0,0.0,39.51992416381836,25.0,27491.869140625,-0.0,190.3334045410156,1.0,283.1499938964844,284.9748229980469,296.264404296875,298.1275634765625,293.1499938964844,293.1499938964844,283.1499938964844,29246.400390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479446887969971,1.0,0.0,0.0,3.602136611938477,3.602159023284912,8.657922307975241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.951171875,0.0,1430.698486328125,1895.4371337890625,0.0,1226.6756591796875,0.8899878859519958,1.0,0.0,3.0,1.0,0.0
17822940,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.8425816297531128,0.1897732019424438,0.1707650423049926,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.7564747929573059,0.1362110823392868,0.1296112239360809,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.8362867832183838,0.185146689414978,0.1296898871660232,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.7591570615768433,0.1376829594373703,0.1310211420059204,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640563964844,0.6947803497314453,0.1043431088328361,0.4732926189899444,285.5639343261719,284.95001220703125,295.1034851074219,293.2798767089844,295.1011962890625,297.4064636230469,285.5638427734375,1.0,0.2486881166696548,1.0,1.0,0.0,1.0,-1.241390824317932,1.241389513015747,1.3188633829486207e-06,0.9435718059539796,1.0,1.0,0.0,35.21935272216797,25.0,27767.66015625,-0.0,183.48190307617188,1.0,283.1499938964844,284.9578552246094,296.2920837402344,298.1718444824219,293.1499938964844,293.1499938964844,283.1499938964844,30392.130859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504441499710083,1.0,0.0,0.0,3.672015905380249,3.672039031982422,8.997096756502287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.32666015625,0.0,1515.58837890625,1895.4371337890625,0.0,1243.78564453125,0.9071444869041444,1.0,0.0,3.0,1.0,0.0
17823000,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.8425816297531128,0.1897732019424438,0.1707650423049926,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.7564747929573059,0.1362110823392868,0.1296112239360809,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.8362867832183838,0.185146689414978,0.1296898871660232,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.7591570615768433,0.1376829594373703,0.1310211420059204,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640563964844,0.6947803497314453,0.1043431088328361,0.4732926189899444,285.5639343261719,284.95001220703125,295.1034851074219,293.2798767089844,295.1011962890625,297.4064636230469,285.5638427734375,1.0,0.2486881166696548,1.0,1.0,0.0,1.0,-1.241390824317932,1.241389513015747,1.3188633829486207e-06,0.9435718059539796,1.0,1.0,0.0,35.21935272216797,25.0,27767.66015625,-0.0,183.48190307617188,1.0,283.1499938964844,284.9578552246094,296.2920837402344,298.1718444824219,293.1499938964844,293.1499938964844,283.1499938964844,30392.130859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504441499710083,1.0,0.0,0.0,3.672015905380249,3.672039031982422,8.997096756502287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.32666015625,0.0,1515.58837890625,1895.4371337890625,0.0,1243.78564453125,0.9071444869041444,1.0,0.0,3.0,1.0,0.0
17823060,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591125488281,0.8665098547935486,0.1926639825105667,0.1732625961303711,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.7769576907157898,0.1375147104263305,0.1307231932878494,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591125488281,0.8589829206466675,0.1875089406967163,0.1312569975852966,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.7796505689620972,0.138907790184021,0.1320595294237136,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591735839844,0.7123212218284607,0.104420393705368,0.4730443358421325,285.5591125488281,284.95001220703125,295.1539306640625,293.3051452636719,295.15167236328125,297.3956604003906,285.5591125488281,1.0,0.2453444302082061,1.0,1.0,0.0,1.0,-1.2485531568527222,1.248551845550537,1.3321098322194302e-06,0.9493606686592102,1.0,1.0,0.0,32.13216018676758,25.0,28049.2421875,-0.0,179.2515869140625,1.0,283.1499938964844,284.9432373046875,296.3184814453125,298.2154235839844,293.1499938964844,293.1499938964844,283.1499938964844,31516.56640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531605124473572,1.0,0.0,0.0,3.73932671546936,3.7393507957458496,9.32996726987767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.0029296875,0.0,1600.4715576171875,1895.4371337890625,0.0,1262.5445556640625,0.9236814975738524,1.0,0.0,3.0,1.0,0.0
17823120,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591125488281,0.8665098547935486,0.1926639825105667,0.1732625961303711,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.7769576907157898,0.1375147104263305,0.1307231932878494,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591125488281,0.8589829206466675,0.1875089406967163,0.1312569975852966,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.7796505689620972,0.138907790184021,0.1320595294237136,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591735839844,0.7123212218284607,0.104420393705368,0.4730443358421325,285.5591125488281,284.95001220703125,295.1539306640625,293.3051452636719,295.15167236328125,297.3956604003906,285.5591125488281,1.0,0.2453444302082061,1.0,1.0,0.0,1.0,-1.2485531568527222,1.248551845550537,1.3321098322194302e-06,0.9493606686592102,1.0,1.0,0.0,32.13216018676758,25.0,28049.2421875,-0.0,179.2515869140625,1.0,283.1499938964844,284.9432373046875,296.3184814453125,298.2154235839844,293.1499938964844,293.1499938964844,283.1499938964844,31516.56640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531605124473572,1.0,0.0,0.0,3.73932671546936,3.7393507957458496,9.32996726987767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.0029296875,0.0,1600.4715576171875,1895.4371337890625,0.0,1262.5445556640625,0.9236814975738524,1.0,0.0,3.0,1.0,0.0
17823180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552673339844,0.8838484287261963,0.194796472787857,0.1751260459423065,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.7915492057800293,0.1384903937578201,0.1315775364637375,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.8754478693008423,0.1892636269330978,0.1324373334646225,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.7941803336143494,0.139821708202362,0.1328557580709457,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.7232891321182251,0.1044671088457107,0.4729180037975311,285.5552978515625,284.95001220703125,295.19219970703125,293.32440185546875,295.19000244140625,297.38775634765625,285.5550842285156,1.0,0.2435272634029388,1.0,1.0,0.0,1.0,-1.2540363073349,1.2540348768234253,1.3423054951999802e-06,0.9537869095802308,1.0,1.0,0.0,30.318086624145508,25.0,28270.203125,-0.0,177.14918518066406,1.0,283.1499938964844,284.9312744140625,296.33819580078125,298.2486572265625,293.1499938964844,293.1499938964844,283.1499938964844,32450.666015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655302882194519,1.0,0.0,0.0,3.794335842132568,3.794360637664795,9.606492312741466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.81103515625,0.0,1672.1495361328125,1895.4371337890625,0.0,1277.4588623046875,0.9342790842056274,1.0,0.0,3.0,1.0,0.0
17823240,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.8888293504714966,0.1954315453767776,0.17568339407444,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.7956946492195129,0.1387834101915359,0.1318370401859283,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.8801923394203186,0.1897885054349899,0.1327923983335495,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.7982969284057617,0.1400958150625229,0.1330974102020263,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.7262490391731262,0.1044781133532524,0.4728813469409942,285.5552978515625,284.95001220703125,295.2038269042969,293.3302307128906,295.2016296386719,297.38543701171875,285.55535888671875,1.0,0.2430876940488815,1.0,1.0,0.0,1.0,-1.255689024925232,1.255687594413757,1.3453878864311264e-06,0.9551200270652772,1.0,1.0,0.0,29.8499755859375,25.0,28328.625,-0.0,176.6794891357422,1.0,283.1499938964844,284.9298095703125,296.3439025878906,298.25799560546875,293.1499938964844,293.1499938964844,283.1499938964844,32633.85546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559281945228577,1.0,0.0,0.0,3.805030822753906,3.805055618286133,9.660723208071431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.4541015625,0.0,1686.3289794921875,1895.4371337890625,0.0,1281.83154296875,0.9398256540298462,1.0,0.0,3.0,1.0,0.0
17823300,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526733398437,0.8991705775260925,0.1967665553092956,0.1768603324890136,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8042489290237427,0.1394025981426239,0.1323895156383514,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526733398437,0.8900732398033142,0.190895602107048,0.1335446983575821,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8067720532417297,0.1406744420528412,0.1336115896701812,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.7322841286659241,0.1044963002204895,0.4727997779846191,285.5526733398437,284.95001220703125,295.22857666015625,293.3427429199219,295.22637939453125,297.3804626464844,285.5521545410156,1.0,0.242265447974205,1.0,1.0,0.0,1.0,-1.2591873407363892,1.259186029434204,1.3519266985895229e-06,0.9579402208328248,1.0,1.0,0.0,28.937095642089844,25.0,28479.37109375,-0.0,175.84751892089844,1.0,283.1499938964844,284.9208374023437,296.3565673828125,298.2797546386719,293.1499938964844,293.1499938964844,283.1499938964844,33329.99609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657321035861969,1.0,0.0,0.0,3.845400810241699,3.845426321029663,9.866804475677782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.7578125,0.0,1740.5748291015625,1895.4371337890625,0.0,1291.603759765625,0.9469330310821532,1.0,0.0,3.0,1.0,0.0
17823360,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55194091796875,0.9089089035987854,0.1980447918176651,0.1779992133378982,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55194091796875,0.8119099140167236,0.1400090008974075,0.1329357177019119,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55194091796875,0.8992189168930054,0.1919768303632736,0.1342830806970596,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55194091796875,0.8142346739768982,0.1412392705678939,0.1341189295053482,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519714355469,0.7377499938011169,0.1045050770044326,0.4727037847042084,285.55194091796875,284.95001220703125,295.253173828125,293.3551940917969,295.2509765625,297.3755187988281,285.5520324707031,1.0,0.2416272312402725,1.0,1.0,0.0,1.0,-1.2625902891159058,1.2625889778137207,1.3583054396804073e-06,0.9606813788414,1.0,1.0,0.0,28.165010452270508,25.0,28602.1875,-0.0,175.28187561035156,1.0,283.1499938964844,284.9170227050781,296.3686828613281,298.299560546875,293.1499938964844,293.1499938964844,283.04998779296875,33748.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586489677429199,1.0,0.0,0.0,3.869449615478516,3.8694756031036377,9.990602620746358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.810546875,0.0,1773.435791015625,1895.4371337890625,0.0,1300.96044921875,0.9546546936035156,1.0,0.0,3.0,1.0,0.0
17823420,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.9273473024368286,0.2002504616975784,0.1800479441881179,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.824511706829071,0.1410921961069107,0.1339567154645919,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.9160263538360596,0.1939312815666198,0.1356649100780487,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745178222656,0.8266127109527588,0.1422339826822281,0.135058119893074,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47528076171875,0.7471038103103638,0.1044197827577591,0.4722624719142914,285.47412109375,284.95001220703125,295.3019104003906,293.37994384765625,295.2997741699219,297.3641967773437,285.4725646972656,1.0,0.2406974583864212,1.0,1.0,0.0,1.0,-1.2685320377349854,1.2685306072235107,1.3694917697648634e-06,0.9654685854911804,1.0,1.0,0.0,26.94856834411621,25.0,29093.087890625,-0.0,174.56887817382812,1.0,283.0512084960937,284.8240051269531,296.4101867675781,298.38409423828125,293.1499938964844,293.1499938964844,282.75,34712.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661215424537659,1.0,0.0,0.0,3.924355983734131,3.924382448196411,1.0276140756104724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.82568359375,0.0,1850.0057373046875,1895.4371337890625,0.0,1354.3409423828125,0.966048538684845,1.0,0.0,3.0,1.0,0.0
17823480,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.9273473024368286,0.2002504616975784,0.1800479441881179,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.824511706829071,0.1410921961069107,0.1339567154645919,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.9160263538360596,0.1939312815666198,0.1356649100780487,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745178222656,0.8266127109527588,0.1422339826822281,0.135058119893074,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47528076171875,0.7471038103103638,0.1044197827577591,0.4722624719142914,285.47412109375,284.95001220703125,295.3019104003906,293.37994384765625,295.2997741699219,297.3641967773437,285.4725646972656,1.0,0.2406974583864212,1.0,1.0,0.0,1.0,-1.2685320377349854,1.2685306072235107,1.3694917697648634e-06,0.9654685854911804,1.0,1.0,0.0,26.94856834411621,25.0,29093.087890625,-0.0,174.56887817382812,1.0,283.0512084960937,284.8240051269531,296.4101867675781,298.38409423828125,293.1499938964844,293.1499938964844,282.75,34712.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661215424537659,1.0,0.0,0.0,3.924355983734131,3.924382448196411,1.0276140756104724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.82568359375,0.0,1850.0057373046875,1895.4371337890625,0.0,1354.3409423828125,0.966048538684845,1.0,0.0,3.0,1.0,0.0
17823540,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.9392520189285278,0.2016975283622741,0.1815152615308761,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8323305249214172,0.1417961418628692,0.1347055584192276,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.927689254283905,0.1953294426202774,0.1367368698120117,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8342770934104919,0.1428439319133758,0.1357191056013107,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.7522962689399719,0.1040189117193222,0.470775693655014,285.2467041015625,284.95001220703125,295.3500061035156,293.404541015625,295.347900390625,297.34881591796875,285.24237060546875,1.0,0.2401101738214492,1.0,1.0,0.0,1.0,-1.2714896202087402,1.2714883089065552,1.375089595967438e-06,0.9678592681884766,1.0,1.0,0.0,26.25530242919922,25.0,29984.373046875,0.0,174.0204315185547,1.0,282.75738525390625,284.57330322265625,296.461181640625,298.5194091796875,293.1499938964844,293.1499938964844,282.45001220703125,35231.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818731427192688,1.0,0.0,0.0,3.953544139862061,3.953571081161499,1.042957137542544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.970703125,0.0,1891.5931396484373,1895.4371337890625,0.0,1470.7415771484375,0.9729933142662048,1.0,0.0,3.0,1.0,0.0
17823600,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.9392520189285278,0.2016975283622741,0.1815152615308761,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8323305249214172,0.1417961418628692,0.1347055584192276,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.927689254283905,0.1953294426202774,0.1367368698120117,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8342770934104919,0.1428439319133758,0.1357191056013107,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.7522962689399719,0.1040189117193222,0.470775693655014,285.2467041015625,284.95001220703125,295.3500061035156,293.404541015625,295.347900390625,297.34881591796875,285.24237060546875,1.0,0.2401101738214492,1.0,1.0,0.0,1.0,-1.2714896202087402,1.2714883089065552,1.375089595967438e-06,0.9678592681884766,1.0,1.0,0.0,26.25530242919922,25.0,29984.373046875,0.0,174.0204315185547,1.0,282.75738525390625,284.57330322265625,296.461181640625,298.5194091796875,293.1499938964844,293.1499938964844,282.45001220703125,35231.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818731427192688,1.0,0.0,0.0,3.953544139862061,3.953571081161499,1.042957137542544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.970703125,0.0,1891.5931396484373,1895.4371337890625,0.0,1470.7415771484375,0.9729933142662048,1.0,0.0,3.0,1.0,0.0
17823660,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9438295960426332,0.2025302797555923,0.1823725551366806,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8351470828056335,0.1421138495206833,0.1350802481174469,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.932439386844635,0.1962220072746276,0.137430727481842,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.836930513381958,0.1430677771568298,0.1360045820474624,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7526888847351074,0.1032757759094238,0.4677539765834808,285.00506591796875,284.95001220703125,295.3956298828125,293.4269714355469,295.3937072753906,297.3302307128906,285.0003356933594,1.0,0.2396345287561416,1.0,1.0,0.0,1.0,-1.27051842212677,1.270517110824585,1.3732476418226724e-06,0.967071771621704,1.0,1.0,0.0,26.00772285461425,25.0,30779.921875,0.0,173.17318725585938,1.0,282.4573974609375,284.3133544921875,296.47247314453125,298.5878295898437,293.1499938964844,293.1499938964844,282.1499938964844,35541.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946687698364258,1.0,0.0,0.0,3.9709434509277344,3.970970630645752,1.0521573585720034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.7529296875,0.0,1916.6778564453125,1895.4371337890625,0.0,1568.936767578125,0.977132260799408,1.0,0.0,3.0,1.0,0.0
17823720,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9438295960426332,0.2025302797555923,0.1823725551366806,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8351470828056335,0.1421138495206833,0.1350802481174469,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.932439386844635,0.1962220072746276,0.137430727481842,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.836930513381958,0.1430677771568298,0.1360045820474624,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7526888847351074,0.1032757759094238,0.4677539765834808,285.00506591796875,284.95001220703125,295.3956298828125,293.4269714355469,295.3937072753906,297.3302307128906,285.0003356933594,1.0,0.2396345287561416,1.0,1.0,0.0,1.0,-1.27051842212677,1.270517110824585,1.3732476418226724e-06,0.967071771621704,1.0,1.0,0.0,26.00772285461425,25.0,30779.921875,0.0,173.17318725585938,1.0,282.4573974609375,284.3133544921875,296.47247314453125,298.5878295898437,293.1499938964844,293.1499938964844,282.1499938964844,35541.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946687698364258,1.0,0.0,0.0,3.9709434509277344,3.970970630645752,1.0521573585720034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.7529296875,0.0,1916.6778564453125,1895.4371337890625,0.0,1568.936767578125,0.977132260799408,1.0,0.0,3.0,1.0,0.0
17823780,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.9440897107124328,0.2030163556337356,0.1828616857528686,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.8348552584648132,0.1421844363212585,0.135192409157753,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.932923138141632,0.1968172788619995,0.1378828585147857,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.8364718556404114,0.1430502384901046,0.1360315680503845,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.750070333480835,0.1023082062602043,0.463613897562027,284.7995300292969,284.95001220703125,295.4371032714844,293.44537353515625,295.43536376953125,297.3109436035156,284.8073425292969,1.0,0.2391523867845535,1.0,1.0,0.0,1.0,-1.2668465375900269,1.2668451070785522,1.3662919400303508e-06,0.9640871286392212,0.8328142166137695,0.8328142166137695,0.0,26.006271362304688,25.0,31107.744140625,0.0,171.99636840820312,1.0,282.15655517578125,284.1318054199219,296.4696960449219,298.6105651855469,293.1499938964844,293.1499938964844,282.45001220703125,44152.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703155517578125,1.0,0.0,0.0,3.7487950325012207,3.748821496963501,9.377275773658766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.2607421875,0.0,1708.53564453125,1895.4371337890625,0.0,1635.744384765625,0.9315049052238464,1.0,0.0,3.0,1.0,0.0
17823840,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.9440897107124328,0.2030163556337356,0.1828616857528686,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.8348552584648132,0.1421844363212585,0.135192409157753,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.932923138141632,0.1968172788619995,0.1378828585147857,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.8364718556404114,0.1430502384901046,0.1360315680503845,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.750070333480835,0.1023082062602043,0.463613897562027,284.7995300292969,284.95001220703125,295.4371032714844,293.44537353515625,295.43536376953125,297.3109436035156,284.8073425292969,1.0,0.2391523867845535,1.0,1.0,0.0,1.0,-1.2668465375900269,1.2668451070785522,1.3662919400303508e-06,0.9640871286392212,0.8328142166137695,0.8328142166137695,0.0,26.006271362304688,25.0,31107.744140625,0.0,171.99636840820312,1.0,282.15655517578125,284.1318054199219,296.4696960449219,298.6105651855469,293.1499938964844,293.1499938964844,282.45001220703125,44152.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703155517578125,1.0,0.0,0.0,3.7487950325012207,3.748821496963501,9.377275773658766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.2607421875,0.0,1708.53564453125,1895.4371337890625,0.0,1635.744384765625,0.9315049052238464,1.0,0.0,3.0,1.0,0.0
17823900,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9447474479675292,0.2036274969577789,0.1831919252872467,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.83501797914505,0.1423865556716919,0.1352710574865341,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9336506724357604,0.1973941326141357,0.1381542682647705,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8365596532821655,0.14321368932724,0.136071428656578,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7490257024765015,0.1019445061683654,0.461578905582428,284.9734191894531,284.95001220703125,295.45635986328125,293.4531555175781,295.4546813964844,297.304443359375,285.0094909667969,1.0,0.2389136850833892,1.0,1.0,0.0,1.0,-1.2652665376663208,1.2652652263641355,1.3632774198413244e-06,0.9627697467803956,0.9218534231185912,0.9218534231185912,0.0,25.97981071472168,25.0,30473.51171875,0.0,171.43646240234375,1.0,282.4030456542969,284.3575744628906,296.3754272460937,298.3641052246094,293.1499938964844,293.1499938964844,282.45001220703125,38258.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899638772010803,1.0,0.0,0.0,3.694822311401367,3.694847345352173,9.109203915613762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.72314453125,0.0,1600.7174072265625,1895.4371337890625,0.0,1532.467529296875,0.920467734336853,1.0,0.0,3.0,1.0,0.0
17823960,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9487664103507996,0.2046065330505371,0.1839363873004913,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8375205397605896,0.142812430858612,0.1355772167444229,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9376677870750428,0.1982817351818084,0.1386811286211013,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8390029668807983,0.1436045169830322,0.1363429725170135,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7501567006111145,0.1017686948180198,0.460386574268341,285.04931640625,284.95001220703125,295.4747009277344,293.46002197265625,295.4731140136719,297.3018493652344,285.0489501953125,1.0,0.2387447208166122,1.0,1.0,0.0,1.0,-1.2660530805587769,1.2660516500473022,1.3647105561176431e-06,0.9633485674858092,0.998092532157898,0.998092532157898,0.0,25.782655715942383,25.0,30672.923828125,0.0,171.2622528076172,1.0,282.443115234375,284.3705444335937,296.3862609863281,298.41143798828125,293.1499938964844,293.1499938964844,282.1499938964844,33250.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821871995925903,1.0,0.0,0.0,3.8054511547088623,3.805476188659668,9.662857110015466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.791015625,0.0,1691.64111328125,1895.4371337890625,0.0,1473.113525390625,0.938809096813202,1.0,0.0,3.0,1.0,0.0
17824020,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9550331234931946,0.2057009041309356,0.1851744204759597,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8417102694511414,0.1433579325675964,0.1361929178237915,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.9442245364189148,0.1994705647230148,0.1396485120058059,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8430758714675903,0.1440791487693786,0.136892095208168,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7517869472503662,0.1012373641133308,0.4582916796207428,284.8441772460937,284.95001220703125,295.5086364746094,293.4711608886719,295.5072021484375,297.2919311523437,284.8486328125,1.0,0.2385275959968567,1.0,1.0,0.0,1.0,-1.2675857543945312,1.2675843238830566,1.3675494301423896e-06,0.964526116847992,0.848280131816864,0.848280131816864,0.0,25.48838424682617,25.0,31179.6875,0.0,171.11534118652344,1.0,282.1566772460937,284.170654296875,296.4999084472656,298.6195678710937,293.1499938964844,293.1499938964844,282.45001220703125,41069.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932095885276794,1.0,0.0,0.0,3.690374374389648,3.690399646759033,9.087284524866844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.62158203125,0.0,1616.903564453125,1895.4371337890625,0.0,1557.5816650390625,0.9166449904441832,1.0,0.0,3.0,1.0,0.0
17824080,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9550331234931946,0.2057009041309356,0.1851744204759597,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8417102694511414,0.1433579325675964,0.1361929178237915,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.9442245364189148,0.1994705647230148,0.1396485120058059,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8430758714675903,0.1440791487693786,0.136892095208168,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7517869472503662,0.1012373641133308,0.4582916796207428,284.8441772460937,284.95001220703125,295.5086364746094,293.4711608886719,295.5072021484375,297.2919311523437,284.8486328125,1.0,0.2385275959968567,1.0,1.0,0.0,1.0,-1.2675857543945312,1.2675843238830566,1.3675494301423896e-06,0.964526116847992,0.848280131816864,0.848280131816864,0.0,25.48838424682617,25.0,31179.6875,0.0,171.11534118652344,1.0,282.1566772460937,284.170654296875,296.4999084472656,298.6195678710937,293.1499938964844,293.1499938964844,282.45001220703125,41069.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932095885276794,1.0,0.0,0.0,3.690374374389648,3.690399646759033,9.087284524866844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.62158203125,0.0,1616.903564453125,1895.4371337890625,0.0,1557.5816650390625,0.9166449904441832,1.0,0.0,3.0,1.0,0.0
17824140,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9602989554405212,0.2072794884443283,0.1863318830728531,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8453956246376038,0.144163578748703,0.1368022263050079,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9498739242553712,0.201044276356697,0.1405846327543258,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8466402888298035,0.1448141485452652,0.1374343186616897,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7529405951499939,0.1009009927511215,0.4562134146690368,285.0685729980469,284.95001220703125,295.5392150878906,293.4790344238281,295.5379333496094,297.2862548828125,285.0678405761719,1.0,0.2383857816457748,1.0,1.0,0.0,1.0,-1.2689839601516724,1.2689826488494873,1.3700821455131518e-06,0.9655308723449708,1.0,1.0,0.0,25.25265121459961,25.0,30781.11328125,0.0,171.0520477294922,1.0,282.4425354003906,284.3849182128906,296.43524169921875,298.46685791015625,293.1499938964844,293.1499938964844,282.1499938964844,32447.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793033480644226,1.0,0.0,0.0,3.789616823196411,3.7896416187286377,9.582611255609663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.7041015625,0.0,1666.5205078125,1895.4371337890625,0.0,1451.404541015625,0.9342511296272278,1.0,0.0,3.0,1.0,0.0
17824200,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9602989554405212,0.2072794884443283,0.1863318830728531,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8453956246376038,0.144163578748703,0.1368022263050079,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9498739242553712,0.201044276356697,0.1405846327543258,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8466402888298035,0.1448141485452652,0.1374343186616897,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7529405951499939,0.1009009927511215,0.4562134146690368,285.0685729980469,284.95001220703125,295.5392150878906,293.4790344238281,295.5379333496094,297.2862548828125,285.0678405761719,1.0,0.2383857816457748,1.0,1.0,0.0,1.0,-1.2689839601516724,1.2689826488494873,1.3700821455131518e-06,0.9655308723449708,1.0,1.0,0.0,25.25265121459961,25.0,30781.11328125,0.0,171.0520477294922,1.0,282.4425354003906,284.3849182128906,296.43524169921875,298.46685791015625,293.1499938964844,293.1499938964844,282.1499938964844,32447.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793033480644226,1.0,0.0,0.0,3.789616823196411,3.7896416187286377,9.582611255609663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.7041015625,0.0,1666.5205078125,1895.4371337890625,0.0,1451.404541015625,0.9342511296272278,1.0,0.0,3.0,1.0,0.0
17824260,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9651336669921876,0.208220973610878,0.1874563694000244,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8491040468215942,0.1447623670101165,0.1374948024749755,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.95522540807724,0.2021924555301666,0.1415449231863021,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8502228856086731,0.1453395336866378,0.1380584836006164,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7541881799697876,0.1004538685083389,0.4546158909797668,284.8537902832031,284.95001220703125,295.5666809082031,293.4839172363281,295.5655212402344,297.27783203125,284.8554077148437,1.0,0.2383832335472107,1.0,1.0,0.0,1.0,-1.2711516618728638,1.2711503505706787,1.3741067732553347e-06,0.9671939015388488,0.8659010529518127,0.8659010529518127,0.0,25.05231475830078,28.0,31354.04296875,0.0,171.30975341796875,1.0,282.15704345703125,284.1675109863281,296.5316162109375,298.6673583984375,293.1499938964844,293.1499938964844,282.45001220703125,39554.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942362785339355,1.0,0.0,0.0,3.721442461013794,3.7214677333831774,9.240934559784364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.45703125,0.0,1641.230224609375,1895.4371337890625,0.0,1565.567138671875,0.9223976135253906,1.0,0.0,3.0,1.0,0.0
17824320,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9651336669921876,0.208220973610878,0.1874563694000244,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8491040468215942,0.1447623670101165,0.1374948024749755,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.95522540807724,0.2021924555301666,0.1415449231863021,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8502228856086731,0.1453395336866378,0.1380584836006164,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7541881799697876,0.1004538685083389,0.4546158909797668,284.8537902832031,284.95001220703125,295.5666809082031,293.4839172363281,295.5655212402344,297.27783203125,284.8554077148437,1.0,0.2383832335472107,1.0,1.0,0.0,1.0,-1.2711516618728638,1.2711503505706787,1.3741067732553347e-06,0.9671939015388488,0.8659010529518127,0.8659010529518127,0.0,25.05231475830078,28.0,31354.04296875,0.0,171.30975341796875,1.0,282.15704345703125,284.1675109863281,296.5316162109375,298.6673583984375,293.1499938964844,293.1499938964844,282.45001220703125,39554.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942362785339355,1.0,0.0,0.0,3.721442461013794,3.7214677333831774,9.240934559784364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.45703125,0.0,1641.230224609375,1895.4371337890625,0.0,1565.567138671875,0.9223976135253906,1.0,0.0,3.0,1.0,0.0
17824380,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.9599462151527404,0.2095946818590164,0.1884642243385315,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8446552157402039,0.145551398396492,0.1381329894065857,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.95010244846344,0.203658252954483,0.142436221241951,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8456157445907593,0.1460549086332321,0.138626754283905,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7481434345245361,0.1001273468136787,0.4528073668479919,285.0693664550781,284.95001220703125,295.5912475585937,293.4859924316406,295.5902099609375,297.2728271484375,285.0691833496094,1.0,0.2395440489053726,1.0,1.0,0.0,1.0,-1.2727062702178955,1.2727049589157104,1.3769197266810806e-06,0.9682971835136414,1.0,1.0,0.0,25.64780235290528,31.0,30896.677734375,0.0,173.09620666503906,1.0,282.44268798828125,284.3797302246094,296.449462890625,298.4935607910156,293.1499938964844,293.1499938964844,282.1499938964844,32738.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681782066822052,1.0,0.0,0.0,3.8128724098205566,3.8128974437713614,9.700582950245007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.2119140625,0.0,1696.53955078125,1895.4371337890625,0.0,1470.0540771484375,0.939544916152954,1.0,0.0,3.0,1.0,0.0
17824440,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.9599462151527404,0.2095946818590164,0.1884642243385315,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8446552157402039,0.145551398396492,0.1381329894065857,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.95010244846344,0.203658252954483,0.142436221241951,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8456157445907593,0.1460549086332321,0.138626754283905,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7481434345245361,0.1001273468136787,0.4528073668479919,285.0693664550781,284.95001220703125,295.5912475585937,293.4859924316406,295.5902099609375,297.2728271484375,285.0691833496094,1.0,0.2395440489053726,1.0,1.0,0.0,1.0,-1.2727062702178955,1.2727049589157104,1.3769197266810806e-06,0.9682971835136414,1.0,1.0,0.0,25.64780235290528,31.0,30896.677734375,0.0,173.09620666503906,1.0,282.44268798828125,284.3797302246094,296.449462890625,298.4935607910156,293.1499938964844,293.1499938964844,282.1499938964844,32738.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681782066822052,1.0,0.0,0.0,3.8128724098205566,3.8128974437713614,9.700582950245007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.2119140625,0.0,1696.53955078125,1895.4371337890625,0.0,1470.0540771484375,0.939544916152954,1.0,0.0,3.0,1.0,0.0
17824500,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.95587819814682,0.2101625055074691,0.1891431808471679,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8413330316543579,0.1459289789199829,0.1385724395513534,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9459906816482544,0.2043237537145614,0.1429986804723739,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.842212975025177,0.1463952660560608,0.1390313506126403,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7442263960838318,0.0999687016010284,0.4523748159408569,284.935302734375,284.95001220703125,295.6025390625,293.486083984375,295.6015625,297.2704162597656,284.9015808105469,1.0,0.2404989153146743,1.0,1.0,0.0,1.0,-1.2746912240982056,1.274689793586731,1.3806319429932046e-06,0.9698371887207032,0.95185786485672,0.95185786485672,0.0,26.119009017944336,31.0,31684.267578125,0.0,174.7556610107422,1.0,282.1932983398437,284.18267822265625,296.5364685058594,298.721435546875,293.1499938964844,293.1499938964844,282.1499938964844,34282.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912973523139954,1.0,0.0,0.0,3.843821048736572,3.843846559524536,9.85869860414823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.1982421875,0.0,1746.1544189453125,1895.4371337890625,0.0,1542.7615966796875,0.946641743183136,1.0,0.0,3.0,1.0,0.0
