time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824560,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9478742480278016,0.2103623002767563,0.1894834339618683,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8353369235992432,0.1461212337017059,0.1388571411371231,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9380228519439696,0.2047031074762344,0.1433668136596679,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.836132287979126,0.1465495526790619,0.1392804533243179,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.737995982170105,0.0996720194816589,0.4514497220516205,284.8537292480469,284.95001220703125,295.6132202148437,293.4855651855469,295.6123046875,297.2651062011719,284.8546142578125,1.0,0.2416083216667175,1.0,1.0,0.0,1.0,-1.2750732898712158,1.2750718593597412,1.381312586090644e-06,0.9700940847396852,0.8740295171737671,0.8740295171737671,0.0,26.85525131225586,34.0,31480.24609375,0.0,176.47607421875,1.0,282.1562194824219,284.15887451171875,296.5341796875,298.6802673339844,293.1499938964844,293.1499938964844,282.45001220703125,39266.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696614682674408,1.0,0.0,0.0,3.750755071640015,3.7507805824279785,9.38708353714901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.5986328125,0.0,1673.2911376953125,1895.4371337890625,0.0,1584.1400146484375,0.9288805723190308,1.0,0.0,3.0,1.0,0.0
17824620,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9304533004760742,0.2115619927644729,0.1903716027736663,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8228099346160889,0.1468652337789535,0.1394984573125839,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9209430813789368,0.2060534805059433,0.1442093104124069,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8234562873840332,0.1472184509038925,0.1398504823446273,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7251271605491638,0.0993180274963378,0.449745774269104,285.0694274902344,284.95001220703125,295.6328125,293.4828491210937,295.6319885253906,297.2605895996094,285.0697326660156,1.0,0.2442538887262344,1.0,1.0,0.0,1.0,-1.276557207107544,1.2765557765960691,1.383982521474536e-06,0.9711191058158876,1.0,1.0,0.0,28.569129943847656,37.0,30978.93359375,0.0,180.6802673339844,1.0,282.44287109375,284.37432861328125,296.4450988769531,298.4961853027344,293.1499938964844,293.1499938964844,282.1499938964844,33087.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838566660881042,1.0,0.0,0.0,3.8330423831939697,3.8330678939819336,9.803486591408728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.48291015625,0.0,1723.619384765625,1895.4371337890625,0.0,1485.756591796875,0.9442481994628906,1.0,0.0,3.0,1.0,0.0
17824680,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9304533004760742,0.2115619927644729,0.1903716027736663,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8228099346160889,0.1468652337789535,0.1394984573125839,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9209430813789368,0.2060534805059433,0.1442093104124069,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8234562873840332,0.1472184509038925,0.1398504823446273,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7251271605491638,0.0993180274963378,0.449745774269104,285.0694274902344,284.95001220703125,295.6328125,293.4828491210937,295.6319885253906,297.2605895996094,285.0697326660156,1.0,0.2442538887262344,1.0,1.0,0.0,1.0,-1.276557207107544,1.2765557765960691,1.383982521474536e-06,0.9711191058158876,1.0,1.0,0.0,28.569129943847656,37.0,30978.93359375,0.0,180.6802673339844,1.0,282.44287109375,284.37432861328125,296.4450988769531,298.4961853027344,293.1499938964844,293.1499938964844,282.1499938964844,33087.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838566660881042,1.0,0.0,0.0,3.8330423831939697,3.8330678939819336,9.803486591408728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.48291015625,0.0,1723.619384765625,1895.4371337890625,0.0,1485.756591796875,0.9442481994628906,1.0,0.0,3.0,1.0,0.0
17824740,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9121080636978148,0.2121862024068832,0.1912914365530014,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8094607591629028,0.1473928987979889,0.1402166336774826,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9038317203521729,0.2069920152425766,0.14509117603302,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8099947571754456,0.1476701200008392,0.1404972672462463,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7114704251289368,0.0988386198878288,0.4484316706657409,284.8537292480469,284.95001220703125,295.6502990722656,293.47808837890625,295.64959716796875,297.2534484863281,284.85455322265625,1.0,0.2474039196968078,1.0,1.0,0.0,1.0,-1.2787832021713257,1.278781771659851,1.38810389671562e-06,0.972782015800476,0.8786120414733887,0.8786120414733887,0.0,30.60800170898437,40.0,31555.6640625,0.0,185.84637451171875,1.0,282.15576171875,284.1524353027344,296.5254211425781,298.67706298828125,293.1499938964844,293.1499938964844,282.45001220703125,39230.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983649730682373,1.0,0.0,0.0,3.771243095397949,3.771268844604492,9.489915555604966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.75537109375,0.0,1697.259033203125,1895.4371337890625,0.0,1597.873779296875,0.9334460496902466,1.0,0.0,3.0,1.0,0.0
17824800,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9121080636978148,0.2121862024068832,0.1912914365530014,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8094607591629028,0.1473928987979889,0.1402166336774826,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9038317203521729,0.2069920152425766,0.14509117603302,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8099947571754456,0.1476701200008392,0.1404972672462463,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7114704251289368,0.0988386198878288,0.4484316706657409,284.8537292480469,284.95001220703125,295.6502990722656,293.47808837890625,295.64959716796875,297.2534484863281,284.85455322265625,1.0,0.2474039196968078,1.0,1.0,0.0,1.0,-1.2787832021713257,1.278781771659851,1.38810389671562e-06,0.972782015800476,0.8786120414733887,0.8786120414733887,0.0,30.60800170898437,40.0,31555.6640625,0.0,185.84637451171875,1.0,282.15576171875,284.1524353027344,296.5254211425781,298.67706298828125,293.1499938964844,293.1499938964844,282.45001220703125,39230.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983649730682373,1.0,0.0,0.0,3.771243095397949,3.771268844604492,9.489915555604966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.75537109375,0.0,1697.259033203125,1895.4371337890625,0.0,1597.873779296875,0.9334460496902466,1.0,0.0,3.0,1.0,0.0
17824860,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8947911858558655,0.2132614552974701,0.1920830309391021,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.794685423374176,0.1480943411588668,0.1408412158489227,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8874998688697815,0.2082385420799255,0.1458769142627716,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.795089066028595,0.1482954174280166,0.141049712896347,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.6960684061050415,0.0984587147831916,0.4467319846153259,285.0697937011719,284.95001220703125,295.6659545898437,293.4715576171875,295.6653137207031,297.24951171875,285.0702209472656,1.0,0.2508291006088257,1.0,1.0,0.0,1.0,-1.280047059059143,1.2800456285476685,1.390346710650192e-06,0.9736115336418152,1.0,1.0,0.0,32.95650863647461,43.0,31017.341796875,0.0,191.3817901611328,1.0,282.4432678222656,284.3692321777344,296.4325256347656,298.4875183105469,293.1499938964844,293.1499938964844,282.1499938964844,33368.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853549480438232,1.0,0.0,0.0,3.848854303359986,3.848879814147949,9.884535074888845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.4658203125,0.0,1745.0997314453125,1895.4371337890625,0.0,1497.1495361328125,0.9476187825202942,1.0,0.0,3.0,1.0,0.0
17824920,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8947911858558655,0.2132614552974701,0.1920830309391021,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.794685423374176,0.1480943411588668,0.1408412158489227,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8874998688697815,0.2082385420799255,0.1458769142627716,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.795089066028595,0.1482954174280166,0.141049712896347,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.6960684061050415,0.0984587147831916,0.4467319846153259,285.0697937011719,284.95001220703125,295.6659545898437,293.4715576171875,295.6653137207031,297.24951171875,285.0702209472656,1.0,0.2508291006088257,1.0,1.0,0.0,1.0,-1.280047059059143,1.2800456285476685,1.390346710650192e-06,0.9736115336418152,1.0,1.0,0.0,32.95650863647461,43.0,31017.341796875,0.0,191.3817901611328,1.0,282.4432678222656,284.3692321777344,296.4325256347656,298.4875183105469,293.1499938964844,293.1499938964844,282.1499938964844,33368.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853549480438232,1.0,0.0,0.0,3.848854303359986,3.848879814147949,9.884535074888845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.4658203125,0.0,1745.0997314453125,1895.4371337890625,0.0,1497.1495361328125,0.9476187825202942,1.0,0.0,3.0,1.0,0.0
17824980,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8792194724082947,0.2137891203165054,0.1929305791854858,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7809852361679077,0.1485823541879654,0.1415412276983261,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8725190758705139,0.2090782523155212,0.1467045396566391,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7812414765357971,0.1487065255641937,0.1416773945093155,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.6816733479499817,0.0979593321681022,0.4454098343849182,284.8542175292969,284.95001220703125,295.67999267578125,293.4634704589844,295.6794128417969,297.2430725097656,284.8548583984375,1.0,0.2545257806777954,1.0,1.0,0.0,1.0,-1.2820667028427124,1.2820652723312378,1.3940726830696804e-06,0.9750924706459044,0.8814873695373535,0.8814873695373535,0.0,35.476016998291016,46.0,31590.05859375,0.0,197.5582733154297,1.0,282.1556701660156,284.1473693847656,296.5097045898437,298.6641845703125,293.1499938964844,293.1499938964844,282.45001220703125,39223.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996430158615112,1.0,0.0,0.0,3.785097599029541,3.785123586654663,9.559770433043011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.958984375,0.0,1713.7401123046875,1895.4371337890625,0.0,1607.9371337890625,0.9365611672401428,1.0,0.0,3.0,1.0,0.0
17825040,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8792194724082947,0.2137891203165054,0.1929305791854858,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7809852361679077,0.1485823541879654,0.1415412276983261,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8725190758705139,0.2090782523155212,0.1467045396566391,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7812414765357971,0.1487065255641937,0.1416773945093155,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.6816733479499817,0.0979593321681022,0.4454098343849182,284.8542175292969,284.95001220703125,295.67999267578125,293.4634704589844,295.6794128417969,297.2430725097656,284.8548583984375,1.0,0.2545257806777954,1.0,1.0,0.0,1.0,-1.2820667028427124,1.2820652723312378,1.3940726830696804e-06,0.9750924706459044,0.8814873695373535,0.8814873695373535,0.0,35.476016998291016,46.0,31590.05859375,0.0,197.5582733154297,1.0,282.1556701660156,284.1473693847656,296.5097045898437,298.6641845703125,293.1499938964844,293.1499938964844,282.45001220703125,39223.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996430158615112,1.0,0.0,0.0,3.785097599029541,3.785123586654663,9.559770433043011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.958984375,0.0,1713.7401123046875,1895.4371337890625,0.0,1607.9371337890625,0.9365611672401428,1.0,0.0,3.0,1.0,0.0
17825100,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8709341287612915,0.2141178846359253,0.1931280642747879,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7737330794334412,0.1488260924816131,0.1417623162269592,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8646098375320435,0.2095221579074859,0.1469724774360656,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7739167809486389,0.1489114761352539,0.1418618559837341,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.674101710319519,0.0976957306265831,0.4443009197711944,284.9994201660156,284.95001220703125,295.6864929199219,293.4589233398437,295.6859436035156,297.2398376464844,285.0321044921875,1.0,0.2563945949077606,1.0,1.0,0.0,1.0,-1.281780242919922,1.2817788124084473,1.3934424032413515e-06,0.9747671484947203,0.964275062084198,0.964275062084198,0.0,36.88121032714844,46.0,30905.904296875,0.0,200.52542114257807,1.0,282.4045104980469,284.3485107421875,296.41717529296875,298.4337463378906,293.1499938964844,293.1499938964844,282.45001220703125,36003.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909253597259521,1.0,0.0,0.0,3.768526792526245,3.768551826477051,9.47624982927664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.857421875,0.0,1669.107177734375,1895.4371337890625,0.0,1539.88671875,0.9342954754829408,1.0,0.0,3.0,1.0,0.0
17825160,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8644605875015259,0.2147935628890991,0.1936640441417694,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7679237127304077,0.1492466330528259,0.1421438604593277,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8583601713180542,0.2102305889129638,0.1474332362413406,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7680374383926392,0.1492932438850402,0.1422067582607269,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.667870819568634,0.0975610539317131,0.4436975419521332,285.0704650878906,284.95001220703125,295.6927185058594,293.4540710449219,295.6921691894531,297.2397766113281,285.0713195800781,1.0,0.2583222687244415,1.0,1.0,0.0,1.0,-1.2831231355667114,1.2831217050552368,1.3959140687802574e-06,0.975741982460022,1.0,1.0,0.0,38.188018798828125,49.0,31029.232421875,0.0,203.84100341796875,1.0,282.4433288574219,284.3663635253906,296.4139404296875,298.4700012207031,293.1499938964844,293.1499938964844,282.1499938964844,33494.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864632368087769,1.0,0.0,0.0,3.855620861053467,3.855646371841431,9.919319836626528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.736328125,0.0,1754.3905029296875,1895.4371337890625,0.0,1505.6051025390625,0.949670910835266,1.0,0.0,3.0,1.0,0.0
17825220,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8515968322753906,0.2152862548828125,0.1944854408502578,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.756540834903717,0.1497019231319427,0.1428238153457641,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8460288047790527,0.2109832912683487,0.1482086777687072,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7565220594406128,0.149670198559761,0.1428129523992538,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.6558130383491516,0.0970504954457283,0.4423664510250091,284.8544921875,284.95001220703125,295.7043151855469,293.4436340332031,295.7038269042969,297.23406982421875,284.8551025390625,1.0,0.2622577548027038,1.0,1.0,0.0,1.0,-1.2849880456924438,1.2849866151809692,1.3993444554216694e-06,0.9770877361297609,0.8829169869422913,0.8829169869422913,0.0,40.97920608520508,37.0,31590.4921875,0.0,210.5910186767578,1.0,282.15533447265625,284.1432800292969,296.4892272949219,298.64410400390625,293.1499938964844,293.1499938964844,282.45001220703125,39225.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700576663017273,1.0,0.0,0.0,3.792118549346924,3.792144536972046,9.59526801125321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.18310546875,0.0,1722.1800537109375,1895.4371337890625,0.0,1615.306884765625,0.9382106065750122,1.0,0.0,3.0,1.0,0.0
17825280,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8515968322753906,0.2152862548828125,0.1944854408502578,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.756540834903717,0.1497019231319427,0.1428238153457641,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8460288047790527,0.2109832912683487,0.1482086777687072,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7565220594406128,0.149670198559761,0.1428129523992538,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.6558130383491516,0.0970504954457283,0.4423664510250091,284.8544921875,284.95001220703125,295.7043151855469,293.4436340332031,295.7038269042969,297.23406982421875,284.8551025390625,1.0,0.2622577548027038,1.0,1.0,0.0,1.0,-1.2849880456924438,1.2849866151809692,1.3993444554216694e-06,0.9770877361297609,0.8829169869422913,0.8829169869422913,0.0,40.97920608520508,37.0,31590.4921875,0.0,210.5910186767578,1.0,282.15533447265625,284.1432800292969,296.4892272949219,298.64410400390625,293.1499938964844,293.1499938964844,282.45001220703125,39225.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700576663017273,1.0,0.0,0.0,3.792118549346924,3.792144536972046,9.59526801125321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.18310546875,0.0,1722.1800537109375,1895.4371337890625,0.0,1615.306884765625,0.9382106065750122,1.0,0.0,3.0,1.0,0.0
17825340,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8566190600395203,0.2163005322217941,0.1950779259204864,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7610431909561157,0.1503461450338363,0.1432604193687439,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8511704206466675,0.2120643258094787,0.1487775444984436,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7608928084373474,0.1502348184585571,0.1431745886802673,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6579552292823792,0.096653901040554,0.4399696588516235,285.069091796875,284.95001220703125,295.7151184082031,293.432373046875,295.71466064453125,297.2316589355469,285.0694885253906,1.0,0.2605581283569336,1.0,1.0,0.0,1.0,-1.2844619750976562,1.2844605445861816,1.3981652955408208e-06,0.9764689803123474,1.0,1.0,0.0,40.105262756347656,25.0,30985.44921875,0.0,208.495834350586,1.0,282.4433898925781,284.3601989746094,296.391357421875,298.4464111328125,293.1499938964844,293.1499938964844,282.1499938964844,33613.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871801018714905,1.0,0.0,0.0,3.862974405288696,3.8630001544952393,9.957193469745107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.80859375,0.0,1764.3765869140625,1895.4371337890625,0.0,1511.0870361328125,0.9509331583976746,1.0,0.0,3.0,1.0,0.0
17825400,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8566190600395203,0.2163005322217941,0.1950779259204864,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7610431909561157,0.1503461450338363,0.1432604193687439,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8511704206466675,0.2120643258094787,0.1487775444984436,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7608928084373474,0.1502348184585571,0.1431745886802673,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6579552292823792,0.096653901040554,0.4399696588516235,285.069091796875,284.95001220703125,295.7151184082031,293.432373046875,295.71466064453125,297.2316589355469,285.0694885253906,1.0,0.2605581283569336,1.0,1.0,0.0,1.0,-1.2844619750976562,1.2844605445861816,1.3981652955408208e-06,0.9764689803123474,1.0,1.0,0.0,40.105262756347656,25.0,30985.44921875,0.0,208.495834350586,1.0,282.4433898925781,284.3601989746094,296.391357421875,298.4464111328125,293.1499938964844,293.1499938964844,282.1499938964844,33613.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871801018714905,1.0,0.0,0.0,3.862974405288696,3.8630001544952393,9.957193469745107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.80859375,0.0,1764.3765869140625,1895.4371337890625,0.0,1511.0870361328125,0.9509331583976746,1.0,0.0,3.0,1.0,0.0
17825460,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8791134357452393,0.2168685048818588,0.1957020014524459,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7810856699943542,0.1508125960826873,0.1436795443296432,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8734274506568909,0.2127765268087387,0.149324744939804,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7807859182357788,0.1506208777427673,0.1435179561376571,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.673869788646698,0.0961843281984329,0.4375209808349609,284.8512878417969,284.95001220703125,295.7253112792969,293.4205322265625,295.7248840332031,297.2271423339844,284.8516540527344,1.0,0.2550205290317535,1.0,1.0,0.0,1.0,-1.283846378326416,1.2838449478149414,1.3968535768071888e-06,0.9758211374282836,0.8805354237556458,0.8805354237556458,0.0,36.190914154052734,25.0,31489.453125,0.0,199.7284545898437,1.0,282.1556091308594,284.1369934082031,296.4638671875,298.6141967773437,293.1499938964844,293.1499938964844,282.45001220703125,39430.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008933424949646,1.0,0.0,0.0,3.792734861373901,3.792760848999024,9.598386441211917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.5009765625,0.0,1724.51318359375,1895.4371337890625,0.0,1617.810546875,0.9383757710456848,1.0,0.0,3.0,1.0,0.0
17825520,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8791134357452393,0.2168685048818588,0.1957020014524459,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7810856699943542,0.1508125960826873,0.1436795443296432,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8734274506568909,0.2127765268087387,0.149324744939804,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7807859182357788,0.1506208777427673,0.1435179561376571,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.673869788646698,0.0961843281984329,0.4375209808349609,284.8512878417969,284.95001220703125,295.7253112792969,293.4205322265625,295.7248840332031,297.2271423339844,284.8516540527344,1.0,0.2550205290317535,1.0,1.0,0.0,1.0,-1.283846378326416,1.2838449478149414,1.3968535768071888e-06,0.9758211374282836,0.8805354237556458,0.8805354237556458,0.0,36.190914154052734,25.0,31489.453125,0.0,199.7284545898437,1.0,282.1556091308594,284.1369934082031,296.4638671875,298.6141967773437,293.1499938964844,293.1499938964844,282.45001220703125,39430.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008933424949646,1.0,0.0,0.0,3.792734861373901,3.792760848999024,9.598386441211917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.5009765625,0.0,1724.51318359375,1895.4371337890625,0.0,1617.810546875,0.9383757710456848,1.0,0.0,3.0,1.0,0.0
17825580,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9000561237335205,0.2180121541023254,0.1963235288858413,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7995758652687073,0.1514969319105148,0.1440665572881698,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8941981792449951,0.2138475626707077,0.1498218327760696,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.799121081829071,0.1512230932712555,0.1438277810811996,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.6883483529090881,0.0958562567830085,0.4350248575210571,285.0657043457031,284.95001220703125,295.7351989746094,293.4083557128906,295.7347717285156,297.2261047363281,285.0660095214844,1.0,0.2510651051998138,1.0,1.0,0.0,1.0,-1.2830264568328855,1.2830250263214111,1.3950984794064425e-06,0.97494775056839,1.0,1.0,0.0,33.1846923828125,25.0,30874.080078125,0.0,192.8841094970703,1.0,282.443359375,284.3544311523437,296.3647155761719,298.4129333496094,293.1499938964844,293.1499938964844,282.1499938964844,33578.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869421005249023,1.0,0.0,0.0,3.8608767986297607,3.860902547836304,9.94638298834616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.25341796875,0.0,1761.511474609375,1895.4371337890625,0.0,1509.2655029296875,0.9505199193954468,1.0,0.0,3.0,1.0,0.0
17825640,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9000561237335205,0.2180121541023254,0.1963235288858413,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7995758652687073,0.1514969319105148,0.1440665572881698,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8941981792449951,0.2138475626707077,0.1498218327760696,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.799121081829071,0.1512230932712555,0.1438277810811996,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.6883483529090881,0.0958562567830085,0.4350248575210571,285.0657043457031,284.95001220703125,295.7351989746094,293.4083557128906,295.7347717285156,297.2261047363281,285.0660095214844,1.0,0.2510651051998138,1.0,1.0,0.0,1.0,-1.2830264568328855,1.2830250263214111,1.3950984794064425e-06,0.97494775056839,1.0,1.0,0.0,33.1846923828125,25.0,30874.080078125,0.0,192.8841094970703,1.0,282.443359375,284.3544311523437,296.3647155761719,298.4129333496094,293.1499938964844,293.1499938964844,282.1499938964844,33578.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869421005249023,1.0,0.0,0.0,3.8608767986297607,3.860902547836304,9.94638298834616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.25341796875,0.0,1761.511474609375,1895.4371337890625,0.0,1509.2655029296875,0.9505199193954468,1.0,0.0,3.0,1.0,0.0
17825700,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.910661280155182,0.2185263931751251,0.1968788504600525,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8084811568260193,0.1518337726593017,0.1443995237350464,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9043441414833068,0.2143329381942749,0.1502092778682708,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8079617023468018,0.1515186131000518,0.1441217064857483,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6953791975975037,0.0957089811563491,0.4342997074127197,284.93218994140625,284.95001220703125,295.7400817871094,293.4021911621094,295.7396545410156,297.2258605957031,284.8988037109375,1.0,0.2495265007019043,1.0,1.0,0.0,1.0,-1.2840408086776731,1.2840394973754885,1.3969628298582393e-06,0.975679576396942,0.9568614959716796,0.9568614959716796,0.0,31.9485092163086,25.0,31630.615234375,0.0,190.5262145996093,1.0,282.1924743652344,284.15875244140625,296.4454040527344,298.63092041015625,293.1499938964844,293.1499938964844,282.1499938964844,34755.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695734441280365,1.0,0.0,0.0,3.8823206424713135,3.882346868515015,1.005717649604776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.99951171875,0.0,1797.416748046875,1895.4371337890625,0.0,1577.2540283203125,0.9557952284812928,1.0,0.0,3.0,1.0,0.0
17825760,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9193564653396606,0.2186837643384933,0.1971125453710556,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8151066303253174,0.1519839018583297,0.144578754901886,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9126580357551576,0.2145241796970367,0.1503996849060058,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8145351409912109,0.1516273021697998,0.1442618668079376,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006243467330933,0.0954355150461196,0.4331421256065368,284.8501281738281,284.95001220703125,295.7449951171875,293.3960876464844,295.7445678710937,297.2225952148437,284.850830078125,1.0,0.2481829673051834,1.0,1.0,0.0,1.0,-1.2835451364517212,1.2835437059402466,1.3959509033156792e-06,0.9752077460289,0.8777031302452087,0.8777031302452087,0.0,31.00436210632324,25.0,31387.71875,0.0,188.2971954345703,1.0,282.1559143066406,284.1343078613281,296.4379577636719,298.58123779296875,293.1499938964844,293.1499938964844,282.45001220703125,39585.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003881931304932,1.0,0.0,0.0,3.785655021667481,3.7856810092926025,9.562586456013378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.91259765625,0.0,1717.2149658203125,1895.4371337890625,0.0,1613.8177490234375,0.9369140267372132,1.0,0.0,3.0,1.0,0.0
17825820,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9362908601760864,0.2199170142412185,0.1978693604469299,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8270107507705688,0.1526731699705124,0.1450289785861969,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9291800260543824,0.2155465930700302,0.150905430316925,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8263078927993774,0.1522317826747894,0.1446325331926345,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7101165056228638,0.0951321199536323,0.4310475885868072,285.0658264160156,284.95001220703125,295.7550048828125,293.3839416503906,295.7545471191406,297.2222900390625,285.06622314453125,1.0,0.2460271418094635,1.0,1.0,0.0,1.0,-1.28352952003479,1.2835280895233154,1.395741037413245e-06,0.974990725517273,1.0,1.0,0.0,29.417160034179688,25.0,30799.255859375,0.0,184.8257293701172,1.0,282.44305419921875,284.3524475097656,296.34039306640625,298.3829040527344,293.1499938964844,293.1499938964844,282.1499938964844,33460.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686453640460968,1.0,0.0,0.0,3.854506731033325,3.854532241821289,9.91358888313698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.72607421875,0.0,1752.7535400390625,1895.4371337890625,0.0,1505.5316162109375,0.949331521987915,1.0,0.0,3.0,1.0,0.0
17825880,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9362908601760864,0.2199170142412185,0.1978693604469299,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8270107507705688,0.1526731699705124,0.1450289785861969,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9291800260543824,0.2155465930700302,0.150905430316925,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8263078927993774,0.1522317826747894,0.1446325331926345,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7101165056228638,0.0951321199536323,0.4310475885868072,285.0658264160156,284.95001220703125,295.7550048828125,293.3839416503906,295.7545471191406,297.2222900390625,285.06622314453125,1.0,0.2460271418094635,1.0,1.0,0.0,1.0,-1.28352952003479,1.2835280895233154,1.395741037413245e-06,0.974990725517273,1.0,1.0,0.0,29.417160034179688,25.0,30799.255859375,0.0,184.8257293701172,1.0,282.44305419921875,284.3524475097656,296.34039306640625,298.3829040527344,293.1499938964844,293.1499938964844,282.1499938964844,33460.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686453640460968,1.0,0.0,0.0,3.854506731033325,3.854532241821289,9.91358888313698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.72607421875,0.0,1752.7535400390625,1895.4371337890625,0.0,1505.5316162109375,0.949331521987915,1.0,0.0,3.0,1.0,0.0
17825940,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9507614970207214,0.2206612229347229,0.1987649947404861,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8373417258262634,0.1531537622213363,0.1455763131380081,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9435513019561768,0.2161625325679779,0.1514721065759658,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8364814519882202,0.1526272147893905,0.1450993567705154,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7177272439002991,0.0947255492210388,0.4294165074825287,284.8503112792969,284.95001220703125,295.76544189453125,293.3722229003906,295.76495361328125,297.21929931640625,284.85125732421875,1.0,0.2444965690374374,1.0,1.0,0.0,1.0,-1.2845463752746582,1.2845449447631836,1.3975540014143917e-06,0.9756601452827454,0.8769100308418274,0.8769100308418274,0.0,28.20714569091797,25.0,31319.1640625,0.0,182.518310546875,1.0,282.1556701660156,284.1322021484375,296.4149780273437,298.5533447265625,293.1499938964844,293.1499938964844,282.45001220703125,39582.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000671029090881,1.0,0.0,0.0,3.780794858932495,3.780820846557617,9.538048288959544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.39794921875,0.0,1711.37451171875,1895.4371337890625,0.0,1611.2828369140625,0.9358035922050476,1.0,0.0,3.0,1.0,0.0
17826000,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9507614970207214,0.2206612229347229,0.1987649947404861,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8373417258262634,0.1531537622213363,0.1455763131380081,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9435513019561768,0.2161625325679779,0.1514721065759658,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8364814519882202,0.1526272147893905,0.1450993567705154,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7177272439002991,0.0947255492210388,0.4294165074825287,284.8503112792969,284.95001220703125,295.76544189453125,293.3722229003906,295.76495361328125,297.21929931640625,284.85125732421875,1.0,0.2444965690374374,1.0,1.0,0.0,1.0,-1.2845463752746582,1.2845449447631836,1.3975540014143917e-06,0.9756601452827454,0.8769100308418274,0.8769100308418274,0.0,28.20714569091797,25.0,31319.1640625,0.0,182.518310546875,1.0,282.1556701660156,284.1322021484375,296.4149780273437,298.5533447265625,293.1499938964844,293.1499938964844,282.45001220703125,39582.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000671029090881,1.0,0.0,0.0,3.780794858932495,3.780820846557617,9.538048288959544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.39794921875,0.0,1711.37451171875,1895.4371337890625,0.0,1611.2828369140625,0.9358035922050476,1.0,0.0,3.0,1.0,0.0
17826060,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9615683555603028,0.2219674289226532,0.199610948562622,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8454899787902832,0.1538348942995071,0.1460459381341934,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9542990326881408,0.2171245962381363,0.151954635977745,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8444584012031555,0.1532208174467086,0.1454869955778122,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7229398488998413,0.0944303274154663,0.4274981617927551,285.0666198730469,284.95001220703125,295.77655029296875,293.3611145019531,295.77606201171875,297.219482421875,285.0670471191406,1.0,0.2433467209339141,1.0,1.0,0.0,1.0,-1.2848650217056274,1.2848635911941528,1.3979934010421855e-06,0.975723385810852,1.0,1.0,0.0,27.336151123046875,28.0,30743.767578125,0.0,180.7196350097656,1.0,282.4430236816406,284.350341796875,296.3179016113281,298.3564147949219,293.1499938964844,293.1499938964844,282.1499938964844,33413.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861928701400757,1.0,0.0,0.0,3.851775169372559,3.8518006801605225,9.899541737468098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.8017578125,0.0,1749.02734375,1895.4371337890625,0.0,1503.539794921875,0.9486813545227052,1.0,0.0,3.0,1.0,0.0
17826120,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9615683555603028,0.2219674289226532,0.199610948562622,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8454899787902832,0.1538348942995071,0.1460459381341934,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9542990326881408,0.2171245962381363,0.151954635977745,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8444584012031555,0.1532208174467086,0.1454869955778122,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7229398488998413,0.0944303274154663,0.4274981617927551,285.0666198730469,284.95001220703125,295.77655029296875,293.3611145019531,295.77606201171875,297.219482421875,285.0670471191406,1.0,0.2433467209339141,1.0,1.0,0.0,1.0,-1.2848650217056274,1.2848635911941528,1.3979934010421855e-06,0.975723385810852,1.0,1.0,0.0,27.336151123046875,28.0,30743.767578125,0.0,180.7196350097656,1.0,282.4430236816406,284.350341796875,296.3179016113281,298.3564147949219,293.1499938964844,293.1499938964844,282.1499938964844,33413.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861928701400757,1.0,0.0,0.0,3.851775169372559,3.8518006801605225,9.899541737468098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.8017578125,0.0,1749.02734375,1895.4371337890625,0.0,1503.539794921875,0.9486813545227052,1.0,0.0,3.0,1.0,0.0
17826180,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9630575180053712,0.222776398062706,0.200614720582962,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8464333415031433,0.1543038934469223,0.1466329395771026,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9553864598274232,0.2176776379346847,0.1525152176618576,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8452492952346802,0.1536020785570144,0.1459909379482269,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7220985889434814,0.0940295383334159,0.4261268377304077,284.8515319824219,284.95001220703125,295.78863525390625,293.3508605957031,295.7880859375,297.21685791015625,284.8524780273437,1.0,0.2437116354703903,1.0,1.0,0.0,1.0,-1.286408305168152,1.2864068746566772,1.4008261359776952e-06,0.9768275022506714,0.8778985142707825,0.8778985142707825,0.0,27.37360572814941,31.0,31282.7265625,0.0,181.3094940185547,1.0,282.1556701660156,284.1300048828125,296.39404296875,298.5292358398437,293.1499938964844,293.1499938964844,282.45001220703125,39493.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998823285102844,1.0,0.0,0.0,3.780702590942383,3.780728578567505,9.537583309793265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.28173828125,0.0,1710.5787353515625,1895.4371337890625,0.0,1609.824462890625,0.9357369542121888,1.0,0.0,3.0,1.0,0.0
17826240,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9630575180053712,0.222776398062706,0.200614720582962,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8464333415031433,0.1543038934469223,0.1466329395771026,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9553864598274232,0.2176776379346847,0.1525152176618576,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8452492952346802,0.1536020785570144,0.1459909379482269,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7220985889434814,0.0940295383334159,0.4261268377304077,284.8515319824219,284.95001220703125,295.78863525390625,293.3508605957031,295.7880859375,297.21685791015625,284.8524780273437,1.0,0.2437116354703903,1.0,1.0,0.0,1.0,-1.286408305168152,1.2864068746566772,1.4008261359776952e-06,0.9768275022506714,0.8778985142707825,0.8778985142707825,0.0,27.37360572814941,31.0,31282.7265625,0.0,181.3094940185547,1.0,282.1556701660156,284.1300048828125,296.39404296875,298.5292358398437,293.1499938964844,293.1499938964844,282.45001220703125,39493.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998823285102844,1.0,0.0,0.0,3.780702590942383,3.780728578567505,9.537583309793265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.28173828125,0.0,1710.5787353515625,1895.4371337890625,0.0,1609.824462890625,0.9357369542121888,1.0,0.0,3.0,1.0,0.0
17826300,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.959134042263031,0.2232717275619506,0.2009105682373047,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8431894779205322,0.1545439511537552,0.146806925535202,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9511190056800842,0.2179851233959198,0.1526538729667663,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8419437408447266,0.1537973433732986,0.1461231559514999,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7185270190238953,0.0938185229897499,0.4250716269016266,284.9980163574219,284.95001220703125,295.79510498046875,293.3461303710937,295.7945556640625,297.2154846191406,285.0306396484375,1.0,0.2442657053470611,1.0,1.0,0.0,1.0,-1.286029815673828,1.2860283851623535,1.400026576447999e-06,0.9764381051063538,0.960919201374054,0.960919201374054,0.0,27.781862258911133,31.0,30596.07421875,0.0,182.0782928466797,1.0,282.40435791015625,284.33203125,296.3012084960937,298.2982177734375,293.1499938964844,293.1499938964844,282.45001220703125,36126.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908445358276367,1.0,0.0,0.0,3.762019634246826,3.762044668197632,9.443552357879526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.66943359375,0.0,1662.380126953125,1895.4371337890625,0.0,1539.2623291015625,0.9329816102981568,1.0,0.0,3.0,1.0,0.0
17826360,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9558976292610168,0.2241410166025161,0.201576828956604,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.840399444103241,0.1549682021141052,0.147154688835144,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9474039077758788,0.2185717523097992,0.152999997138977,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8390905261039734,0.1541758030653,0.1464280188083648,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7152671813964844,0.0937312021851539,0.4245269298553467,285.0687561035156,284.95001220703125,295.8019104003906,293.3417053222656,295.80133056640625,297.21734619140625,285.0694580078125,1.0,0.2450773119926452,1.0,1.0,0.0,1.0,-1.287373185157776,1.2873717546463013,1.402518137183506e-06,0.9774258732795716,1.0,1.0,0.0,28.214962005615234,34.0,30723.2578125,0.0,183.4712371826172,1.0,282.4432983398437,284.3492736816406,296.29852294921875,298.33465576171875,293.1499938964844,293.1499938964844,282.1499938964844,33434.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860772967338562,1.0,0.0,0.0,3.851903200149536,3.8519287109375,9.900201121126884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.611328125,0.0,1749.353759765625,1895.4371337890625,0.0,1502.65771484375,0.948805034160614,1.0,0.0,3.0,1.0,0.0
