time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826420,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9440420866012572,0.225005954504013,0.2026821970939636,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8312122225761414,0.15541872382164,0.1477770656347274,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.934589684009552,0.2190587818622589,0.1535535752773285,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8297886848449707,0.154535561800003,0.1469643861055374,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.705064058303833,0.0933247953653335,0.4233762323856354,284.8539733886719,284.95001220703125,295.8166809082031,293.3338928222656,295.8160095214844,297.2149658203125,284.8547668457031,1.0,0.247272714972496,1.0,1.0,0.0,1.0,-1.2893762588500977,1.2893749475479126,1.4062575246498454e-06,0.9789197444915771,0.8808321952819824,0.8808321952819824,0.0,29.5802059173584,37.0,31290.869140625,0.0,187.1313323974609,1.0,282.1556701660156,284.1278381347656,296.3775939941406,298.511962890625,293.1499938964844,293.1499938964844,282.45001220703125,39323.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998702883720398,1.0,0.0,0.0,3.786154985427856,3.7861809730529785,9.565112577547552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.45263671875,0.0,1715.7850341796875,1895.4371337890625,0.0,1609.7296142578125,0.9368754625320436,1.0,0.0,3.0,1.0,0.0
17826480,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9440420866012572,0.225005954504013,0.2026821970939636,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8312122225761414,0.15541872382164,0.1477770656347274,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.934589684009552,0.2190587818622589,0.1535535752773285,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8297886848449707,0.154535561800003,0.1469643861055374,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.705064058303833,0.0933247953653335,0.4233762323856354,284.8539733886719,284.95001220703125,295.8166809082031,293.3338928222656,295.8160095214844,297.2149658203125,284.8547668457031,1.0,0.247272714972496,1.0,1.0,0.0,1.0,-1.2893762588500977,1.2893749475479126,1.4062575246498454e-06,0.9789197444915771,0.8808321952819824,0.8808321952819824,0.0,29.5802059173584,37.0,31290.869140625,0.0,187.1313323974609,1.0,282.1556701660156,284.1278381347656,296.3775939941406,298.511962890625,293.1499938964844,293.1499938964844,282.45001220703125,39323.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998702883720398,1.0,0.0,0.0,3.786154985427856,3.7861809730529785,9.565112577547552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.45263671875,0.0,1715.7850341796875,1895.4371337890625,0.0,1609.7296142578125,0.9368754625320436,1.0,0.0,3.0,1.0,0.0
17826540,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.9283051490783693,0.2264446169137954,0.203735738992691,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8196099996566772,0.1560663282871246,0.1483197957277298,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.91811603307724,0.2198882550001144,0.1540201157331466,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8180407881736755,0.1550882905721664,0.1474190354347229,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.6921218633651733,0.0930185467004776,0.4219267070293426,285.0707702636719,284.95001220703125,295.8331298828125,293.3276672363281,295.8323669433594,297.2157592773437,285.07147216796875,1.0,0.2499950677156448,1.0,1.0,0.0,1.0,-1.2906558513641355,1.290654540061951,1.4085776456340682e-06,0.9797925353050232,1.0,1.0,0.0,31.40730667114257,40.0,30737.0859375,0.0,191.57305908203125,1.0,282.443359375,284.3465270996094,296.2850646972656,298.3214111328125,293.1499938964844,293.1499938964844,282.1499938964844,33547.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861507296562195,1.0,0.0,0.0,3.859174489974976,3.859200239181519,9.93761432255269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.37841796875,0.0,1759.174072265625,1895.4371337890625,0.0,1503.2181396484375,0.9500114917755128,1.0,0.0,3.0,1.0,0.0
17826600,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.9283051490783693,0.2264446169137954,0.203735738992691,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8196099996566772,0.1560663282871246,0.1483197957277298,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.91811603307724,0.2198882550001144,0.1540201157331466,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8180407881736755,0.1550882905721664,0.1474190354347229,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.6921218633651733,0.0930185467004776,0.4219267070293426,285.0707702636719,284.95001220703125,295.8331298828125,293.3276672363281,295.8323669433594,297.2157592773437,285.07147216796875,1.0,0.2499950677156448,1.0,1.0,0.0,1.0,-1.2906558513641355,1.290654540061951,1.4085776456340682e-06,0.9797925353050232,1.0,1.0,0.0,31.40730667114257,40.0,30737.0859375,0.0,191.57305908203125,1.0,282.443359375,284.3465270996094,296.2850646972656,298.3214111328125,293.1499938964844,293.1499938964844,282.1499938964844,33547.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861507296562195,1.0,0.0,0.0,3.859174489974976,3.859200239181519,9.93761432255269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.37841796875,0.0,1759.174072265625,1895.4371337890625,0.0,1503.2181396484375,0.9500114917755128,1.0,0.0,3.0,1.0,0.0
17826660,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9125859141349792,0.2275023907423019,0.2050126791000366,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8074755072593689,0.1565100401639938,0.148962527513504,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.90236634016037,0.2203159779310226,0.1545535922050476,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8056455254554749,0.1554309278726577,0.1479676812887191,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.679183304309845,0.0926090031862258,0.4208909869194031,284.85723876953125,284.95001220703125,295.8515319824219,293.3232421875,295.8507080078125,297.2141418457031,284.8578186035156,1.0,0.2531901001930237,1.0,1.0,0.0,1.0,-1.2930179834365845,1.29301655292511,1.4130395129541284e-06,0.981598138809204,0.8855859041213989,0.8855859041213989,0.0,33.512733459472656,43.0,31340.10546875,0.0,197.00582885742188,1.0,282.1556396484375,284.1254577636719,296.3674011230469,298.5032043457031,293.1499938964844,293.1499938964844,282.45001220703125,39111.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000152468681335,1.0,0.0,0.0,3.797147035598755,3.797173023223877,9.620731589166098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.94482421875,0.0,1727.337646484375,1895.4371337890625,0.0,1610.87353515625,0.9392317533493042,1.0,0.0,3.0,1.0,0.0
17826720,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9125859141349792,0.2275023907423019,0.2050126791000366,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8074755072593689,0.1565100401639938,0.148962527513504,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.90236634016037,0.2203159779310226,0.1545535922050476,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8056455254554749,0.1554309278726577,0.1479676812887191,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.679183304309845,0.0926090031862258,0.4208909869194031,284.85723876953125,284.95001220703125,295.8515319824219,293.3232421875,295.8507080078125,297.2141418457031,284.8578186035156,1.0,0.2531901001930237,1.0,1.0,0.0,1.0,-1.2930179834365845,1.29301655292511,1.4130395129541284e-06,0.981598138809204,0.8855859041213989,0.8855859041213989,0.0,33.512733459472656,43.0,31340.10546875,0.0,197.00582885742188,1.0,282.1556396484375,284.1254577636719,296.3674011230469,298.5032043457031,293.1499938964844,293.1499938964844,282.45001220703125,39111.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000152468681335,1.0,0.0,0.0,3.797147035598755,3.797173023223877,9.620731589166098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.94482421875,0.0,1727.337646484375,1895.4371337890625,0.0,1610.87353515625,0.9392317533493042,1.0,0.0,3.0,1.0,0.0
17826780,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8979014754295349,0.2291895747184753,0.2063066512346267,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7942792177200317,0.1571612656116485,0.1495275497436523,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8872883915901184,0.2210919857025146,0.1549967974424362,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7922744750976562,0.1559716463088989,0.1484307795763015,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.6661299467086792,0.0923038646578788,0.4195453226566314,285.0746459960937,284.95001220703125,295.8721923828125,293.3208923339844,295.8712463378906,297.2159423828125,285.075927734375,1.0,0.2566443979740143,1.0,1.0,0.0,1.0,-1.2947198152542114,1.2947183847427368,1.4162044408294603e-06,0.9828364253044128,1.0,1.0,0.0,35.89398956298828,46.0,30796.03125,0.0,202.83688354492188,1.0,282.4432373046875,284.34625244140625,296.2786865234375,298.31707763671875,293.1499938964844,293.1499938964844,282.1499938964844,33682.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863788962364197,1.0,0.0,0.0,3.8663170337677,3.866342782974243,9.974432941817213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.31494140625,0.0,1769.0457763671875,1895.4371337890625,0.0,1504.960693359375,0.9518453478813172,1.0,0.0,3.0,1.0,0.0
17826840,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8979014754295349,0.2291895747184753,0.2063066512346267,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7942792177200317,0.1571612656116485,0.1495275497436523,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8872883915901184,0.2210919857025146,0.1549967974424362,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7922744750976562,0.1559716463088989,0.1484307795763015,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.6661299467086792,0.0923038646578788,0.4195453226566314,285.0746459960937,284.95001220703125,295.8721923828125,293.3208923339844,295.8712463378906,297.2159423828125,285.075927734375,1.0,0.2566443979740143,1.0,1.0,0.0,1.0,-1.2947198152542114,1.2947183847427368,1.4162044408294603e-06,0.9828364253044128,1.0,1.0,0.0,35.89398956298828,46.0,30796.03125,0.0,202.83688354492188,1.0,282.4432373046875,284.34625244140625,296.2786865234375,298.31707763671875,293.1499938964844,293.1499938964844,282.1499938964844,33682.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863788962364197,1.0,0.0,0.0,3.8663170337677,3.866342782974243,9.974432941817213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.31494140625,0.0,1769.0457763671875,1895.4371337890625,0.0,1504.960693359375,0.9518453478813172,1.0,0.0,3.0,1.0,0.0
17826900,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8920192718505859,0.2299752533435821,0.2072004973888397,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7886590361595154,0.1574824005365371,0.1499415934085846,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8809041976928711,0.2214358299970626,0.1553561240434646,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7865796089172363,0.1562358438968658,0.14879110455513,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.660618245601654,0.0921648070216178,0.4193009734153747,284.9449157714844,284.95001220703125,295.8834228515625,293.3205261230469,295.8824462890625,297.217041015625,284.9124755859375,1.0,0.2584970891475677,1.0,1.0,0.0,1.0,-1.2968610525131226,1.296859622001648,1.420303192389838e-06,0.9845179915428162,0.9680089950561525,0.9680089950561525,0.0,37.0743522644043,46.0,31607.1875,0.0,206.18746948242188,1.0,282.1923217773437,284.1533508300781,296.36541748046875,298.5433349609375,293.1499938964844,293.1499938964844,282.1499938964844,34584.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953442692756653,1.0,0.0,0.0,3.890135288238525,3.8901615142822266,1.0097704716827138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.52197265625,0.0,1805.81787109375,1895.4371337890625,0.0,1574.2061767578125,0.957700490951538,1.0,0.0,3.0,1.0,0.0
17826960,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.884880542755127,0.230384886264801,0.2077534049749374,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7820874452590942,0.1576103419065475,0.1501927375793457,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8734300136566162,0.2214736938476562,0.155510202050209,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7799424529075623,0.1563066989183426,0.1489885300397873,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6544130444526672,0.0919019728899002,0.418615311384201,284.8627014160156,284.95001220703125,295.8952941894531,293.32080078125,295.8942565917969,297.21490478515625,284.8627624511719,1.0,0.260365754365921,1.0,1.0,0.0,1.0,-1.2974265813827517,1.2974251508712769,1.4213750318958771e-06,0.984948754310608,0.8931928873062134,0.8931928873062134,0.0,38.425323486328125,49.0,31440.50390625,0.0,209.3683013916016,1.0,282.1557922363281,284.1236572265625,296.3651733398437,298.5052490234375,293.1499938964844,293.1499938964844,281.8500061035156,38775.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002861499786377,1.0,0.0,0.0,3.81392765045166,3.8139536380767822,9.7059523795906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.509765625,0.0,1745.011474609375,1895.4371337890625,0.0,1613.0120849609375,0.9428385496139526,1.0,0.0,3.0,1.0,0.0
17827020,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8701254725456238,0.2311105728149414,0.2085061520338058,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7685638666152954,0.1577316373586654,0.1504487693309784,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.8581653237342834,0.2213853448629379,0.1555518209934234,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.766311764717102,0.1563099473714828,0.1491343826055526,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.6419236063957214,0.091256208717823,0.41640105843544,284.79547119140625,284.95001220703125,295.9211730957031,293.3232116699219,295.91998291015625,297.2094421386719,284.8228454589844,1.0,0.2640981078147888,1.0,1.0,0.0,1.0,-1.2962051630020142,1.2962037324905396,1.4189644161888282e-06,0.9839101433753968,0.7417080998420715,0.7417080998420715,0.0,41.366485595703125,52.0,31214.076171875,0.0,215.42410278320312,1.0,281.85809326171875,284.1354064941406,296.3482666015625,298.492919921875,293.1499938964844,293.1499938964844,282.1499938964844,50834.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097973227500916,1.0,0.0,0.0,3.247565507888794,3.247588634490967,7.037350542304921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.88525390625,0.0,1228.5904541015625,1895.4371337890625,0.0,1688.9132080078125,0.830830991268158,1.0,0.0,3.0,1.0,0.0
17827080,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8701254725456238,0.2311105728149414,0.2085061520338058,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7685638666152954,0.1577316373586654,0.1504487693309784,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.8581653237342834,0.2213853448629379,0.1555518209934234,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.766311764717102,0.1563099473714828,0.1491343826055526,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.6419236063957214,0.091256208717823,0.41640105843544,284.79547119140625,284.95001220703125,295.9211730957031,293.3232116699219,295.91998291015625,297.2094421386719,284.8228454589844,1.0,0.2640981078147888,1.0,1.0,0.0,1.0,-1.2962051630020142,1.2962037324905396,1.4189644161888282e-06,0.9839101433753968,0.7417080998420715,0.7417080998420715,0.0,41.366485595703125,52.0,31214.076171875,0.0,215.42410278320312,1.0,281.85809326171875,284.1354064941406,296.3482666015625,298.492919921875,293.1499938964844,293.1499938964844,282.1499938964844,50834.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097973227500916,1.0,0.0,0.0,3.247565507888794,3.247588634490967,7.037350542304921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.88525390625,0.0,1228.5904541015625,1895.4371337890625,0.0,1688.9132080078125,0.830830991268158,1.0,0.0,3.0,1.0,0.0
17827140,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8598601222038269,0.2332095205783844,0.2101592868566513,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.758613109588623,0.1584937274456024,0.1510933488607406,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8470458388328552,0.2222991585731506,0.1560693681240081,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7562538981437683,0.1569438129663467,0.1496602147817611,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6325199007987976,0.0909994095563888,0.4151814877986908,285.0311889648437,284.95001220703125,295.95001220703125,293.3283996582031,295.9486999511719,297.21441650390625,285.0266418457031,1.0,0.2679440081119537,1.0,1.0,0.0,1.0,-1.2987486124038696,1.298747181892395,1.4238024732549093e-06,0.9858652353286744,0.9031590819358826,0.9031590819358826,0.0,44.07624435424805,40.0,31161.22265625,0.0,222.32481384277344,1.0,282.1395568847656,284.3079833984375,296.26153564453125,298.31396484375,293.1499938964844,293.1499938964844,282.45001220703125,32120.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903651356697083,1.0,0.0,0.0,3.439408302307129,3.439429759979248,7.893339670772548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.87353515625,0.0,1283.90234375,1895.4371337890625,0.0,1535.5618896484375,0.8554786443710327,1.0,0.0,3.0,1.0,0.0
17827200,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8598601222038269,0.2332095205783844,0.2101592868566513,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.758613109588623,0.1584937274456024,0.1510933488607406,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8470458388328552,0.2222991585731506,0.1560693681240081,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7562538981437683,0.1569438129663467,0.1496602147817611,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6325199007987976,0.0909994095563888,0.4151814877986908,285.0311889648437,284.95001220703125,295.95001220703125,293.3283996582031,295.9486999511719,297.21441650390625,285.0266418457031,1.0,0.2679440081119537,1.0,1.0,0.0,1.0,-1.2987486124038696,1.298747181892395,1.4238024732549093e-06,0.9858652353286744,0.9031590819358826,0.9031590819358826,0.0,44.07624435424805,40.0,31161.22265625,0.0,222.32481384277344,1.0,282.1395568847656,284.3079833984375,296.26153564453125,298.31396484375,293.1499938964844,293.1499938964844,282.45001220703125,32120.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903651356697083,1.0,0.0,0.0,3.439408302307129,3.439429759979248,7.893339670772548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.87353515625,0.0,1283.90234375,1895.4371337890625,0.0,1535.5618896484375,0.8554786443710327,1.0,0.0,3.0,1.0,0.0
17827260,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.8697196841239929,0.2359155416488647,0.212369292974472,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.7663691639900208,0.1598547101020813,0.1521428525447845,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.85515296459198,0.2238155156373977,0.1569575369358062,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.7637479901313782,0.1581709831953048,0.1505846232175827,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775817871094,0.6374380588531494,0.0913208276033401,0.4154893755912781,285.1788024902344,284.95001220703125,295.98065185546875,293.335205078125,295.97930908203125,297.2248840332031,285.1784973144531,1.0,0.2664490640163421,1.0,1.0,0.0,1.0,-1.3052047491073608,1.3052033185958862,1.4362799447553698e-06,0.9909928441047668,1.0,1.0,0.0,42.68779754638672,28.0,30848.14453125,0.0,221.5981903076172,1.0,282.44146728515625,284.4519348144531,296.2843933105469,298.2974853515625,293.1499938964844,293.1499938964844,282.1499938964844,30310.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766259670257568,1.0,0.0,0.0,3.668663263320923,3.668686389923096,8.9806746927934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.84130859375,0.0,1511.244873046875,1895.4371337890625,0.0,1431.399169921875,0.9050512313842772,1.0,0.0,3.0,1.0,0.0
17827320,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.8697196841239929,0.2359155416488647,0.212369292974472,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.7663691639900208,0.1598547101020813,0.1521428525447845,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.85515296459198,0.2238155156373977,0.1569575369358062,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.7637479901313782,0.1581709831953048,0.1505846232175827,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775817871094,0.6374380588531494,0.0913208276033401,0.4154893755912781,285.1788024902344,284.95001220703125,295.98065185546875,293.335205078125,295.97930908203125,297.2248840332031,285.1784973144531,1.0,0.2664490640163421,1.0,1.0,0.0,1.0,-1.3052047491073608,1.3052033185958862,1.4362799447553698e-06,0.9909928441047668,1.0,1.0,0.0,42.68779754638672,28.0,30848.14453125,0.0,221.5981903076172,1.0,282.44146728515625,284.4519348144531,296.2843933105469,298.2974853515625,293.1499938964844,293.1499938964844,282.1499938964844,30310.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766259670257568,1.0,0.0,0.0,3.668663263320923,3.668686389923096,8.9806746927934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.84130859375,0.0,1511.244873046875,1895.4371337890625,0.0,1431.399169921875,0.9050512313842772,1.0,0.0,3.0,1.0,0.0
17827380,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8975667357444763,0.2381052672863006,0.2144171446561813,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7904694080352783,0.1613166630268097,0.1534104496240615,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8808029294013977,0.2250701636075973,0.1578380614519119,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7874795794487,0.1594980508089065,0.1517246514558792,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.6560466289520264,0.0919892713427543,0.4175504446029663,284.9378356933594,284.95001220703125,296.01171875,293.3423767089844,296.0103759765625,297.2325439453125,284.93121337890625,1.0,0.2614061832427978,1.0,1.0,0.0,1.0,-1.3140852451324463,1.3140838146209717,1.4536281014443375e-06,0.9981201887130736,0.9543980360031128,0.9543980360031128,0.0,38.16683197021485,25.0,31853.349609375,0.0,214.73985290527344,1.0,282.1572265625,284.1776733398437,296.41290283203125,298.5682983398437,293.1499938964844,293.1499938964844,281.8500061035156,33797.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964432597160339,1.0,0.0,0.0,3.773928642272949,3.773953437805176,9.50343576278101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.77978515625,0.0,1658.429931640625,1895.4371337890625,0.0,1582.7977294921875,0.930873155593872,1.0,0.0,3.0,1.0,0.0
17827440,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8975667357444763,0.2381052672863006,0.2144171446561813,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7904694080352783,0.1613166630268097,0.1534104496240615,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8808029294013977,0.2250701636075973,0.1578380614519119,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7874795794487,0.1594980508089065,0.1517246514558792,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.6560466289520264,0.0919892713427543,0.4175504446029663,284.9378356933594,284.95001220703125,296.01171875,293.3423767089844,296.0103759765625,297.2325439453125,284.93121337890625,1.0,0.2614061832427978,1.0,1.0,0.0,1.0,-1.3140852451324463,1.3140838146209717,1.4536281014443375e-06,0.9981201887130736,0.9543980360031128,0.9543980360031128,0.0,38.16683197021485,25.0,31853.349609375,0.0,214.73985290527344,1.0,282.1572265625,284.1776733398437,296.41290283203125,298.5682983398437,293.1499938964844,293.1499938964844,281.8500061035156,33797.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964432597160339,1.0,0.0,0.0,3.773928642272949,3.773953437805176,9.50343576278101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.77978515625,0.0,1658.429931640625,1895.4371337890625,0.0,1582.7977294921875,0.930873155593872,1.0,0.0,3.0,1.0,0.0
17827500,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.9129267930984496,0.2389543354511261,0.2151457071304321,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.8035564422607422,0.1619624644517898,0.1539537459611892,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.8947914838790894,0.2254935801029205,0.1581050455570221,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.8004158735275269,0.1600753664970398,0.1522037237882614,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.6667119264602661,0.0923231169581413,0.4186303317546844,284.7992553710937,284.95001220703125,296.02740478515625,293.3460998535156,296.0260925292969,297.2342224121094,284.7730407714844,1.0,0.259168267250061,1.0,1.0,0.0,1.0,-1.3178037405014038,1.3178023099899292,1.4609324807679511e-06,1.001103758811951,0.839434802532196,0.839434802532196,0.0,36.032012939453125,25.0,32512.421875,0.0,211.29592895507807,1.0,281.89727783203125,284.0036315917969,296.4516906738281,298.7203674316406,293.1499938964844,293.1499938964844,281.8500061035156,39059.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089314460754395,1.0,0.0,0.0,3.709759473800659,3.709784507751465,9.183004294754936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.9296875,0.0,1623.9417724609375,1895.4371337890625,0.0,1681.9388427734375,0.9177342057228088,1.0,0.0,3.0,1.0,0.0
17827560,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.9297574162483216,0.2397973388433456,0.2157837003469467,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.8162893652915955,0.1626051515340805,0.1544616669416427,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.9091586470603944,0.2258889973163604,0.1583062559366226,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8132089376449585,0.1606478095054626,0.1526463776826858,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.6778201460838318,0.0926724001765251,0.4197275638580322,284.7897033691406,284.95001220703125,296.043212890625,293.34991455078125,296.0418701171875,297.23541259765625,284.8087463378906,1.0,0.2570109069347381,1.0,1.0,0.0,1.0,-1.321269154548645,1.3212677240371704,1.467765628149209e-06,1.003888726234436,0.7741866707801819,0.7741866707801819,0.0,34.07877731323242,25.0,32066.34765625,0.0,208.1492462158203,1.0,281.85791015625,284.08465576171875,296.40802001953125,298.6046447753906,293.1499938964844,293.1499938964844,282.1499938964844,46884.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128018140792847,1.0,0.0,0.0,3.4167301654815674,3.4167537689208984,7.789590767970367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.96142578125,0.0,1365.03173828125,1895.4371337890625,0.0,1713.2100830078125,0.8619458675384521,1.0,0.0,3.0,1.0,0.0
17827620,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.965426743030548,0.2431066334247589,0.21818308532238,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8426157236099243,0.1647505611181259,0.156089648604393,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9438744783401488,0.2279164493083953,0.1593506187200546,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8392677903175354,0.1626397669315338,0.1541332006454467,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7026265859603882,0.0939680710434913,0.4239850044250488,285.0421447753906,284.95001220703125,296.0751647949219,293.3577880859375,296.0738220214844,297.2497863769531,285.0396728515625,1.0,0.2542494833469391,1.0,1.0,0.0,1.0,-1.3342480659484863,1.3342465162277222,1.4934947785150143e-06,1.01426362991333,0.9445075392723083,0.9445075392723083,0.0,30.684045791625977,25.0,32097.87109375,0.0,205.1099548339844,1.0,282.1408996582031,284.2919616699219,296.3109741210937,298.4183654785156,293.1499938964844,293.1499938964844,281.8500061035156,31823.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972904801368713,1.0,0.0,0.0,3.5698401927948,3.5698628425598145,8.503366188961081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.21484375,0.0,1415.2413330078125,1895.4371337890625,0.0,1589.435791015625,0.8845767378807068,1.0,0.0,3.0,1.0,0.0
17827680,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.965426743030548,0.2431066334247589,0.21818308532238,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8426157236099243,0.1647505611181259,0.156089648604393,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9438744783401488,0.2279164493083953,0.1593506187200546,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8392677903175354,0.1626397669315338,0.1541332006454467,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7026265859603882,0.0939680710434913,0.4239850044250488,285.0421447753906,284.95001220703125,296.0751647949219,293.3577880859375,296.0738220214844,297.2497863769531,285.0396728515625,1.0,0.2542494833469391,1.0,1.0,0.0,1.0,-1.3342480659484863,1.3342465162277222,1.4934947785150143e-06,1.01426362991333,0.9445075392723083,0.9445075392723083,0.0,30.684045791625977,25.0,32097.87109375,0.0,205.1099548339844,1.0,282.1408996582031,284.2919616699219,296.3109741210937,298.4183654785156,293.1499938964844,293.1499938964844,281.8500061035156,31823.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972904801368713,1.0,0.0,0.0,3.5698401927948,3.5698628425598145,8.503366188961081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.21484375,0.0,1415.2413330078125,1895.4371337890625,0.0,1589.435791015625,0.8845767378807068,1.0,0.0,3.0,1.0,0.0
17827740,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.994665265083313,0.2458935976028442,0.2208305746316909,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8711296916007996,0.1668536067008972,0.1580581665039062,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9761789441108704,0.2296507954597473,0.1606192588806152,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8672244548797607,0.1645860522985458,0.1559538841247558,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7269178032875061,0.0953759253025055,0.4299103915691376,284.8645324707031,284.95001220703125,296.1075439453125,293.3659973144531,296.106201171875,297.2604675292969,284.87408447265625,1.0,0.2528340816497803,1.0,1.0,0.0,1.0,-1.350611686706543,1.3506101369857788,1.526439064036822e-06,1.027432560920715,0.8123760223388672,0.8123760223388672,0.0,27.9998722076416,28.0,32802.3671875,0.0,204.8407287597656,1.0,281.8583984375,284.12823486328125,296.4090576171875,298.6222839355469,293.1499938964844,293.1499938964844,282.1499938964844,41022.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109642028808594,1.0,0.0,0.0,3.4420695304870605,3.4420924186706543,7.905558732090867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.818359375,0.0,1349.3414306640625,1895.4371337890625,0.0,1698.3316650390625,0.8622084259986877,1.0,0.0,3.0,1.0,0.0
17827800,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.994665265083313,0.2458935976028442,0.2208305746316909,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8711296916007996,0.1668536067008972,0.1580581665039062,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9761789441108704,0.2296507954597473,0.1606192588806152,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8672244548797607,0.1645860522985458,0.1559538841247558,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7269178032875061,0.0953759253025055,0.4299103915691376,284.8645324707031,284.95001220703125,296.1075439453125,293.3659973144531,296.106201171875,297.2604675292969,284.87408447265625,1.0,0.2528340816497803,1.0,1.0,0.0,1.0,-1.350611686706543,1.3506101369857788,1.526439064036822e-06,1.027432560920715,0.8123760223388672,0.8123760223388672,0.0,27.9998722076416,28.0,32802.3671875,0.0,204.8407287597656,1.0,281.8583984375,284.12823486328125,296.4090576171875,298.6222839355469,293.1499938964844,293.1499938964844,282.1499938964844,41022.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109642028808594,1.0,0.0,0.0,3.4420695304870605,3.4420924186706543,7.905558732090867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.818359375,0.0,1349.3414306640625,1895.4371337890625,0.0,1698.3316650390625,0.8622084259986877,1.0,0.0,3.0,1.0,0.0
17827860,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9683700799942015,0.2538989782333374,0.2266958206892013,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8421898484230042,0.1698302328586578,0.1604474633932113,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.941761076450348,0.2343024760484695,0.1630945652723312,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.836074709892273,0.1702080070972442,0.1567737609148025,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.703149676322937,0.0969527959823608,0.4374364614486694,284.9936828613281,284.95001220703125,296.1403503417969,293.37457275390625,296.1387023925781,297.3070983886719,284.872802734375,1.0,0.251036137342453,1.0,1.0,0.0,1.0,-1.2794692516326904,1.2794678211212158,1.3532912817026954e-06,0.9312812089920044,0.926175594329834,0.926175594329834,0.0,30.1595401763916,31.0,30003.4765625,0.0,198.69607543945312,1.0,282.1410522460937,284.0460205078125,296.3397827148437,298.42877197265625,293.1499938964844,293.1499938964844,281.8500061035156,31077.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995552778244019,1.0,0.0,0.0,3.615974187850952,3.615996837615967,8.724567805984407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.2080078125,0.0,1459.1572265625,1895.4371337890625,0.0,1607.2452392578125,0.8939815163612366,1.0,0.0,3.0,1.0,0.0
17827920,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9683700799942015,0.2538989782333374,0.2266958206892013,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8421898484230042,0.1698302328586578,0.1604474633932113,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.941761076450348,0.2343024760484695,0.1630945652723312,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.836074709892273,0.1702080070972442,0.1567737609148025,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.703149676322937,0.0969527959823608,0.4374364614486694,284.9936828613281,284.95001220703125,296.1403503417969,293.37457275390625,296.1387023925781,297.3070983886719,284.872802734375,1.0,0.251036137342453,1.0,1.0,0.0,1.0,-1.2794692516326904,1.2794678211212158,1.3532912817026954e-06,0.9312812089920044,0.926175594329834,0.926175594329834,0.0,30.1595401763916,31.0,30003.4765625,0.0,198.69607543945312,1.0,282.1410522460937,284.0460205078125,296.3397827148437,298.42877197265625,293.1499938964844,293.1499938964844,281.8500061035156,31077.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995552778244019,1.0,0.0,0.0,3.615974187850952,3.615996837615967,8.724567805984407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.2080078125,0.0,1459.1572265625,1895.4371337890625,0.0,1607.2452392578125,0.8939815163612366,1.0,0.0,3.0,1.0,0.0
17827980,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.977517306804657,0.2590994238853454,0.2325167655944824,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8478456735610962,0.1727659553289413,0.1631549447774887,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9483693838119508,0.2368319928646087,0.1654436588287353,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8466359972953796,0.1716539114713668,0.1624286919832229,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7090945839881897,0.0989085212349891,0.4461265206336975,284.8573303222656,284.95001220703125,296.173583984375,293.3835144042969,296.1721496582031,297.3231506347656,284.8528747558594,1.0,0.252404123544693,1.0,1.0,0.0,1.0,-1.3075066804885864,1.3075052499771118,1.4426168490899729e-06,0.9949031472206116,0.8093158006668091,0.8093158006668091,0.0,31.215978622436523,34.0,32315.650390625,0.0,211.4119567871093,1.0,281.85870361328125,284.0921936035156,296.4245300292969,298.6402587890625,293.1499938964844,293.1499938964844,282.1499938964844,39495.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099513411521912,1.0,0.0,0.0,3.4823012351989746,3.4823241233825684,8.091442964541784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.62939453125,0.0,1379.426025390625,1895.4371337890625,0.0,1690.1549072265625,0.8683354258537292,1.0,0.0,3.0,1.0,0.0
17828040,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.977517306804657,0.2590994238853454,0.2325167655944824,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8478456735610962,0.1727659553289413,0.1631549447774887,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9483693838119508,0.2368319928646087,0.1654436588287353,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8466359972953796,0.1716539114713668,0.1624286919832229,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7090945839881897,0.0989085212349891,0.4461265206336975,284.8573303222656,284.95001220703125,296.173583984375,293.3835144042969,296.1721496582031,297.3231506347656,284.8528747558594,1.0,0.252404123544693,1.0,1.0,0.0,1.0,-1.3075066804885864,1.3075052499771118,1.4426168490899729e-06,0.9949031472206116,0.8093158006668091,0.8093158006668091,0.0,31.215978622436523,34.0,32315.650390625,0.0,211.4119567871093,1.0,281.85870361328125,284.0921936035156,296.4245300292969,298.6402587890625,293.1499938964844,293.1499938964844,282.1499938964844,39495.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099513411521912,1.0,0.0,0.0,3.4823012351989746,3.4823241233825684,8.091442964541784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.62939453125,0.0,1379.426025390625,1895.4371337890625,0.0,1690.1549072265625,0.8683354258537292,1.0,0.0,3.0,1.0,0.0
17828100,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9894577264785768,0.2626793086528778,0.2054657191038131,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.89890456199646,0.1738611757755279,0.164522498846054,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9950577020645142,0.2374514043331146,0.1633263230323791,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.896467924118042,0.1722361296415329,0.1632281392812729,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7491052746772766,0.0999972447752952,0.449491798877716,285.0564880371094,284.95001220703125,296.1903686523437,293.3880920410156,296.1889953613281,297.3320007324219,285.08740234375,1.0,0.2550148069858551,1.0,1.0,0.0,1.0,-1.3758703470230105,1.375868797302246,1.5782077298354125e-06,1.0477383136749268,0.9368815422058104,0.9368815422058104,0.0,26.93228912353516,34.0,32919.71484375,0.0,211.5067901611328,1.0,282.0962219238281,284.33758544921875,296.3559875488281,298.4609069824219,293.1499938964844,293.1499938964844,282.1499938964844,33797.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028524875640869,1.0,0.0,0.0,3.49106502532959,3.4910871982574463,8.132221864798339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.5244140625,0.0,1347.66845703125,1895.4371337890625,0.0,1633.336669921875,0.8722026348114014,1.0,0.0,3.0,1.0,0.0
17828160,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.98992121219635,0.2659836113452911,0.2066864073276519,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8998280763626099,0.1751753389835357,0.1657049506902694,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.9949527978897096,0.2391615509986877,0.1639402359724044,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8966168165206909,0.1731703579425811,0.1639900356531143,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.7507473230361938,0.1011547222733497,0.4544687867164612,285.0999755859375,284.95001220703125,296.2072448730469,293.39276123046875,296.20587158203125,297.3448486328125,285.0961608886719,1.0,0.2567746937274933,1.0,1.0,0.0,1.0,-1.3856147527694702,1.385613203048706,1.5985549453034764e-06,1.055645227432251,1.0,1.0,0.0,27.2129020690918,52.0,33300.984375,0.0,215.9122009277344,1.0,282.1412658691406,284.317626953125,296.376953125,298.5460205078125,293.1499938964844,293.1499938964844,281.8500061035156,30213.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016512751579285,1.0,0.0,0.0,3.657195091247559,3.657217979431152,8.924615713112871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.88623046875,0.0,1497.8101806640625,1895.4371337890625,0.0,1623.8092041015625,0.902760088443756,1.0,0.0,3.0,1.0,0.0
17828220,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9961147308349608,0.2697266936302185,0.2274834662675857,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8824783563613892,0.1776234805583953,0.1681710481643676,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9825029373168944,0.2401157766580581,0.1680791527032852,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8783828616142273,0.175087496638298,0.1658886075019836,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.739119827747345,0.1032415032386779,0.4646471440792084,284.9140930175781,284.95001220703125,296.2413330078125,293.40234375,296.239990234375,297.35357666015625,284.91864013671875,1.0,0.2675734460353851,1.0,1.0,0.0,1.0,-1.4339122772216797,1.433910608291626,1.701203018455999e-06,1.0940837860107422,0.9096567034721376,0.9096567034721376,0.0,30.154226303100582,55.0,34960.6328125,0.0,241.60516357421875,1.0,281.8572692871094,284.1147766113281,296.4814758300781,298.8088073730469,293.1499938964844,293.1499938964844,281.54998779296875,35801.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224522829055786,1.0,0.0,0.0,3.696301221847534,3.6963257789611816,9.116497494687792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.03173828125,0.0,1583.7884521484375,1895.4371337890625,0.0,1792.2452392578125,0.9149891138076782,1.0,0.0,3.0,1.0,0.0
