time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17828280,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9961147308349608,0.2697266936302185,0.2274834662675857,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8824783563613892,0.1776234805583953,0.1681710481643676,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9825029373168944,0.2401157766580581,0.1680791527032852,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8783828616142273,0.175087496638298,0.1658886075019836,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.739119827747345,0.1032415032386779,0.4646471440792084,284.9140930175781,284.95001220703125,296.2413330078125,293.40234375,296.239990234375,297.35357666015625,284.91864013671875,1.0,0.2675734460353851,1.0,1.0,0.0,1.0,-1.4339122772216797,1.433910608291626,1.701203018455999e-06,1.0940837860107422,0.9096567034721376,0.9096567034721376,0.0,30.154226303100582,55.0,34960.6328125,0.0,241.60516357421875,1.0,281.8572692871094,284.1147766113281,296.4814758300781,298.8088073730469,293.1499938964844,293.1499938964844,281.54998779296875,35801.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224522829055786,1.0,0.0,0.0,3.696301221847534,3.6963257789611816,9.116497494687792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.03173828125,0.0,1583.7884521484375,1895.4371337890625,0.0,1792.2452392578125,0.9149891138076782,1.0,0.0,3.0,1.0,0.0
17828340,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9823265075683594,0.2682691514492035,0.2418591380119323,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8536974191665649,0.1799556016921997,0.1705313920974731,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9474506378173828,0.241176500916481,0.1688368469476699,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8493520021438599,0.177035853266716,0.1678604185581207,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7177928686141968,0.1049908921122551,0.4735531806945801,284.8446655273437,284.95001220703125,296.2758178710937,293.41229248046875,296.2745056152344,297.3299560546875,284.8601379394531,1.0,0.2775437831878662,1.0,1.0,0.0,1.0,-1.46771240234375,1.4677106142044067,1.7758444528226391e-06,1.1212725639343262,0.7974578738212585,0.7974578738212585,0.0,34.78609085083008,58.0,35893.5,0.0,267.1249389648437,1.0,281.5579833984375,284.0583801269531,296.4879150390625,298.9014587402344,293.1499938964844,293.1499938964844,281.8500061035156,43799.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417771220207214,1.0,0.0,0.0,3.415227174758911,3.415250301361084,7.782739999129262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.626953125,0.0,1341.9268798828125,1895.4371337890625,0.0,1954.7445068359373,0.8600205779075623,1.0,0.0,3.0,1.0,0.0
17828400,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9823265075683594,0.2682691514492035,0.2418591380119323,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8536974191665649,0.1799556016921997,0.1705313920974731,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9474506378173828,0.241176500916481,0.1688368469476699,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8493520021438599,0.177035853266716,0.1678604185581207,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7177928686141968,0.1049908921122551,0.4735531806945801,284.8446655273437,284.95001220703125,296.2758178710937,293.41229248046875,296.2745056152344,297.3299560546875,284.8601379394531,1.0,0.2775437831878662,1.0,1.0,0.0,1.0,-1.46771240234375,1.4677106142044067,1.7758444528226391e-06,1.1212725639343262,0.7974578738212585,0.7974578738212585,0.0,34.78609085083008,58.0,35893.5,0.0,267.1249389648437,1.0,281.5579833984375,284.0583801269531,296.4879150390625,298.9014587402344,293.1499938964844,293.1499938964844,281.8500061035156,43799.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417771220207214,1.0,0.0,0.0,3.415227174758911,3.415250301361084,7.782739999129262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.626953125,0.0,1341.9268798828125,1895.4371337890625,0.0,1954.7445068359373,0.8600205779075623,1.0,0.0,3.0,1.0,0.0
17828460,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9505625367164612,0.2707996070384979,0.243261232972145,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.830108106136322,0.1830022931098938,0.1733761578798294,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9131273627281188,0.2435667365789413,0.1703763008117675,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8256276845932007,0.1797482669353485,0.1703816056251526,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.6971566677093506,0.1070905551314354,0.4831976890563965,285.0637512207031,284.95001220703125,296.31072998046875,293.42254638671875,296.3094177246094,297.3318786621094,285.0611877441406,1.0,0.2863391637802124,1.0,1.0,0.0,1.0,-1.4889233112335205,1.4889215230941772,1.823770503506239e-06,1.1383472681045532,0.96955144405365,0.96955144405365,0.0,39.81896209716797,61.0,36094.578125,0.0,289.130126953125,1.0,281.8414611816406,284.2342224121094,296.4031677246094,298.7479553222656,293.1499938964844,293.1499938964844,281.54998779296875,31142.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324336767196655,1.0,0.0,0.0,3.609274864196777,3.609297513961792,8.692269943821884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.5146484375,0.0,1452.3941650390625,1895.4371337890625,0.0,1875.5047607421875,0.8927895426750183,1.0,0.0,3.0,1.0,0.0
17828520,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9505625367164612,0.2707996070384979,0.243261232972145,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.830108106136322,0.1830022931098938,0.1733761578798294,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9131273627281188,0.2435667365789413,0.1703763008117675,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8256276845932007,0.1797482669353485,0.1703816056251526,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.6971566677093506,0.1070905551314354,0.4831976890563965,285.0637512207031,284.95001220703125,296.31072998046875,293.42254638671875,296.3094177246094,297.3318786621094,285.0611877441406,1.0,0.2863391637802124,1.0,1.0,0.0,1.0,-1.4889233112335205,1.4889215230941772,1.823770503506239e-06,1.1383472681045532,0.96955144405365,0.96955144405365,0.0,39.81896209716797,61.0,36094.578125,0.0,289.130126953125,1.0,281.8414611816406,284.2342224121094,296.4031677246094,298.7479553222656,293.1499938964844,293.1499938964844,281.54998779296875,31142.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324336767196655,1.0,0.0,0.0,3.609274864196777,3.609297513961792,8.692269943821884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.5146484375,0.0,1452.3941650390625,1895.4371337890625,0.0,1875.5047607421875,0.8927895426750183,1.0,0.0,3.0,1.0,0.0
17828580,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9287222027778624,0.2738704681396484,0.2462760955095291,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8156379461288452,0.1858508586883545,0.1763501465320587,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.892936646938324,0.2456128150224685,0.1720695197582245,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8106964230537415,0.1822884380817413,0.1730594485998153,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6843159198760986,0.1091506630182266,0.4934771358966827,284.884521484375,284.95001220703125,296.3460693359375,293.4331359863281,296.3447570800781,297.3373718261719,284.8915405273437,1.0,0.2945654690265655,1.0,1.0,0.0,1.0,-1.513702392578125,1.5137004852294922,1.8807195374392904e-06,1.1582070589065552,0.8487111330032349,0.8487111330032349,0.0,44.14772415161133,64.0,37145.78515625,0.0,311.52130126953125,1.0,281.55792236328125,284.053955078125,296.49005126953125,298.9630126953125,293.1499938964844,293.1499938964844,281.8500061035156,38839.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748691737651825,1.0,0.0,0.0,3.5494112968444824,3.549434900283813,8.406321398979344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.9541015625,0.0,1444.7718505859375,1895.4371337890625,0.0,2014.1435546875,0.8843526244163513,1.0,0.0,3.0,1.0,0.0
17828640,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9287222027778624,0.2738704681396484,0.2462760955095291,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8156379461288452,0.1858508586883545,0.1763501465320587,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.892936646938324,0.2456128150224685,0.1720695197582245,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8106964230537415,0.1822884380817413,0.1730594485998153,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6843159198760986,0.1091506630182266,0.4934771358966827,284.884521484375,284.95001220703125,296.3460693359375,293.4331359863281,296.3447570800781,297.3373718261719,284.8915405273437,1.0,0.2945654690265655,1.0,1.0,0.0,1.0,-1.513702392578125,1.5137004852294922,1.8807195374392904e-06,1.1582070589065552,0.8487111330032349,0.8487111330032349,0.0,44.14772415161133,64.0,37145.78515625,0.0,311.52130126953125,1.0,281.55792236328125,284.053955078125,296.49005126953125,298.9630126953125,293.1499938964844,293.1499938964844,281.8500061035156,38839.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748691737651825,1.0,0.0,0.0,3.5494112968444824,3.549434900283813,8.406321398979344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.9541015625,0.0,1444.7718505859375,1895.4371337890625,0.0,2014.1435546875,0.8843526244163513,1.0,0.0,3.0,1.0,0.0
17828700,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9196193814277648,0.2758000195026397,0.2478155642747879,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8094280958175659,0.1873856633901596,0.1777615249156952,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8846592903137207,0.2467964589595794,0.1728260219097137,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8041134476661682,0.1836669296026229,0.1743255853652954,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.679089367389679,0.110253520309925,0.498439610004425,285.0432434082031,284.95001220703125,296.3638916015625,293.43853759765625,296.3625793457031,297.342041015625,285.066650390625,1.0,0.2984610199928283,1.0,1.0,0.0,1.0,-1.525628924369812,1.5256270170211792,1.908495505631436e-06,1.167729139328003,0.954901397228241,0.954901397228241,0.0,46.22153472900391,64.0,36853.65234375,0.0,322.5175170898437,1.0,281.7997741699219,284.2343139648437,296.4190979003906,298.77197265625,293.1499938964844,293.1499938964844,281.8500061035156,33611.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427579164505005,1.0,0.0,0.0,3.597515344619751,3.5975382328033447,8.635720405436587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.5380859375,0.0,1457.9404296875,1895.4371337890625,0.0,1963.1317138671875,0.8944665193557739,1.0,0.0,3.0,1.0,0.0
17828760,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.9136672019958496,0.2781291007995605,0.2498262673616409,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8051033616065979,0.1891321837902069,0.1793925017118454,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8788554668426514,0.2482724338769912,0.1738213151693344,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.7995558381080627,0.1852531135082245,0.1758067905902862,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.6757715344429016,0.1115068942308425,0.5040698051452637,285.09259033203125,284.95001220703125,296.3818054199219,293.44403076171875,296.3804931640625,297.349853515625,285.0919189453125,1.0,0.3023100793361664,1.0,1.0,0.0,1.0,-1.5397313833236694,1.5397294759750366,1.9416634131630417e-06,1.178974151611328,1.0,1.0,0.0,48.04272079467773,67.0,37307.91796875,0.0,334.0711669921875,1.0,281.8423767089844,284.23663330078125,296.43115234375,298.8448486328125,293.1499938964844,293.1499938964844,281.54998779296875,31258.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413569688796997,1.0,0.0,0.0,3.7254443168640137,3.725468158721924,9.26082009300444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.9189453125,0.0,1582.528564453125,1895.4371337890625,0.0,1951.15576171875,0.9187343120574952,1.0,0.0,3.0,1.0,0.0
17828820,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9030742645263672,0.281772643327713,0.253509908914566,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.797092616558075,0.1922099739313125,0.1825650185346603,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.868161678314209,0.2505006194114685,0.1756439954042434,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7912268042564392,0.1880121678113937,0.1786783933639526,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6699410676956177,0.1138085350394249,0.51534104347229,284.8976135253906,284.95001220703125,296.4179382324219,293.45526123046875,296.4166564941406,297.35479736328125,284.9005432128906,1.0,0.3097980618476867,1.0,1.0,0.0,1.0,-1.5671318769454956,1.5671298503875732,2.007228431466501e-06,1.2008837461471558,0.9065659642219543,0.9065659642219543,0.0,51.68585968017578,70.0,38621.52734375,0.0,357.348876953125,1.0,281.5562438964844,284.0238647460937,296.5215759277344,299.0817565917969,293.1499938964844,293.1499938964844,281.25,36637.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593624591827393,1.0,0.0,0.0,3.737047672271729,3.737072467803955,9.318597449237132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.2822265625,0.0,1637.0706787109375,1895.4371337890625,0.0,2106.983154296875,0.9246042966842652,1.0,0.0,3.0,1.0,0.0
17828880,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9030742645263672,0.281772643327713,0.253509908914566,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.797092616558075,0.1922099739313125,0.1825650185346603,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.868161678314209,0.2505006194114685,0.1756439954042434,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7912268042564392,0.1880121678113937,0.1786783933639526,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6699410676956177,0.1138085350394249,0.51534104347229,284.8976135253906,284.95001220703125,296.4179382324219,293.45526123046875,296.4166564941406,297.35479736328125,284.9005432128906,1.0,0.3097980618476867,1.0,1.0,0.0,1.0,-1.5671318769454956,1.5671298503875732,2.007228431466501e-06,1.2008837461471558,0.9065659642219543,0.9065659642219543,0.0,51.68585968017578,70.0,38621.52734375,0.0,357.348876953125,1.0,281.5562438964844,284.0238647460937,296.5215759277344,299.0817565917969,293.1499938964844,293.1499938964844,281.25,36637.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593624591827393,1.0,0.0,0.0,3.737047672271729,3.737072467803955,9.318597449237132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.2822265625,0.0,1637.0706787109375,1895.4371337890625,0.0,2106.983154296875,0.9246042966842652,1.0,0.0,3.0,1.0,0.0
17828940,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8927716612815857,0.2850521504878998,0.2565232813358307,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7889375686645508,0.1950470507144928,0.185369610786438,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.857441782951355,0.2523087561130523,0.1770020872354507,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.7827783823013306,0.1905177682638168,0.1811748296022415,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.6640183925628662,0.1159592121839523,0.5256091356277466,284.8496398925781,284.95001220703125,296.4544982910156,293.466796875,296.4532165527344,297.3535461425781,284.8678894042969,1.0,0.3168879449367523,1.0,1.0,0.0,1.0,-1.5910723209381104,1.591070294380188,2.065622993541183e-06,1.2199945449829102,0.7973809242248535,0.7973809242248535,0.0,55.46018600463867,73.0,39207.11328125,0.0,379.8973693847656,1.0,281.25799560546875,284.001708984375,296.5156555175781,299.1275939941406,293.1499938964844,293.1499938964844,281.54998779296875,44427.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729939818382263,1.0,0.0,0.0,3.400726079940796,3.4007492065429688,7.716788559264387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.2587890625,0.0,1331.866943359375,1895.4371337890625,0.0,2227.471435546875,0.8582832217216492,1.0,0.0,3.0,1.0,0.0
17829000,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8927716612815857,0.2850521504878998,0.2565232813358307,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7889375686645508,0.1950470507144928,0.185369610786438,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.857441782951355,0.2523087561130523,0.1770020872354507,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.7827783823013306,0.1905177682638168,0.1811748296022415,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.6640183925628662,0.1159592121839523,0.5256091356277466,284.8496398925781,284.95001220703125,296.4544982910156,293.466796875,296.4532165527344,297.3535461425781,284.8678894042969,1.0,0.3168879449367523,1.0,1.0,0.0,1.0,-1.5910723209381104,1.591070294380188,2.065622993541183e-06,1.2199945449829102,0.7973809242248535,0.7973809242248535,0.0,55.46018600463867,73.0,39207.11328125,0.0,379.8973693847656,1.0,281.25799560546875,284.001708984375,296.5156555175781,299.1275939941406,293.1499938964844,293.1499938964844,281.54998779296875,44427.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729939818382263,1.0,0.0,0.0,3.400726079940796,3.4007492065429688,7.716788559264387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.2587890625,0.0,1331.866943359375,1895.4371337890625,0.0,2227.471435546875,0.8582832217216492,1.0,0.0,3.0,1.0,0.0
17829060,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8875446319580078,0.2899039387702942,0.2605980038642883,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7848684191703796,0.1986990869045257,0.188696950674057,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8512776494026184,0.2552625834941864,0.178907573223114,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7783861756324768,0.1938072293996811,0.18416728079319,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.6615609526634216,0.1186334863305091,0.5373762249946594,285.0606689453125,284.95001220703125,296.491455078125,293.4786682128906,296.4901733398437,297.3680114746094,285.0587158203125,1.0,0.3238603770732879,1.0,1.0,0.0,1.0,-1.6199625730514526,1.6199604272842407,2.137387809852953e-06,1.242946743965149,0.9673355221748352,0.9673355221748352,0.0,58.63569259643555,76.0,39599.359375,0.0,404.1332702636719,1.0,281.54132080078125,284.1640319824219,296.4526672363281,299.001708984375,293.1499938964844,293.1499938964844,281.25,31276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623393535614014,1.0,0.0,0.0,3.61177659034729,3.6117992401123047,8.704323590791319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.228515625,0.0,1456.0843505859375,1895.4371337890625,0.0,2133.12255859375,0.8934264183044434,1.0,0.0,3.0,1.0,0.0
17829120,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8875446319580078,0.2899039387702942,0.2605980038642883,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7848684191703796,0.1986990869045257,0.188696950674057,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8512776494026184,0.2552625834941864,0.178907573223114,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7783861756324768,0.1938072293996811,0.18416728079319,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.6615609526634216,0.1186334863305091,0.5373762249946594,285.0606689453125,284.95001220703125,296.491455078125,293.4786682128906,296.4901733398437,297.3680114746094,285.0587158203125,1.0,0.3238603770732879,1.0,1.0,0.0,1.0,-1.6199625730514526,1.6199604272842407,2.137387809852953e-06,1.242946743965149,0.9673355221748352,0.9673355221748352,0.0,58.63569259643555,76.0,39599.359375,0.0,404.1332702636719,1.0,281.54132080078125,284.1640319824219,296.4526672363281,299.001708984375,293.1499938964844,293.1499938964844,281.25,31276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623393535614014,1.0,0.0,0.0,3.61177659034729,3.6117992401123047,8.704323590791319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.228515625,0.0,1456.0843505859375,1895.4371337890625,0.0,2133.12255859375,0.8934264183044434,1.0,0.0,3.0,1.0,0.0
17829180,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8829245567321777,0.2938453257083893,0.2645423412322998,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7815893888473511,0.2020774930715561,0.1921319663524627,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8459653854370117,0.257689893245697,0.1808486878871917,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7747861742973328,0.1968179047107696,0.1872560381889343,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6598504185676575,0.1211956739425659,0.5497391819953918,284.8946228027344,284.95001220703125,296.5288391113281,293.4908447265625,296.5275573730469,297.3727722167969,284.9021301269531,1.0,0.330816239118576,1.0,1.0,0.0,1.0,-1.6497066020965576,1.6497044563293457,2.2129672743176343e-06,1.266635537147522,0.8562325835227966,0.8562325835227966,0.0,61.79430389404297,64.0,40801.3125,0.0,429.5845336914063,1.0,281.2574157714844,283.99285888671875,296.54541015625,299.2352294921875,293.1499938964844,293.1499938964844,281.54998779296875,38402.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780306935310364,1.0,0.0,0.0,3.5577173233032227,3.5577409267425537,8.445709909210564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.21240234375,0.0,1450.42724609375,1895.4371337890625,0.0,2272.477294921875,0.886246383190155,1.0,0.0,3.0,1.0,0.0
17829240,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8829245567321777,0.2938453257083893,0.2645423412322998,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7815893888473511,0.2020774930715561,0.1921319663524627,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8459653854370117,0.257689893245697,0.1808486878871917,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7747861742973328,0.1968179047107696,0.1872560381889343,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6598504185676575,0.1211956739425659,0.5497391819953918,284.8946228027344,284.95001220703125,296.5288391113281,293.4908447265625,296.5275573730469,297.3727722167969,284.9021301269531,1.0,0.330816239118576,1.0,1.0,0.0,1.0,-1.6497066020965576,1.6497044563293457,2.2129672743176343e-06,1.266635537147522,0.8562325835227966,0.8562325835227966,0.0,61.79430389404297,64.0,40801.3125,0.0,429.5845336914063,1.0,281.2574157714844,283.99285888671875,296.54541015625,299.2352294921875,293.1499938964844,293.1499938964844,281.54998779296875,38402.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780306935310364,1.0,0.0,0.0,3.5577173233032227,3.5577409267425537,8.445709909210564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.21240234375,0.0,1450.42724609375,1895.4371337890625,0.0,2272.477294921875,0.886246383190155,1.0,0.0,3.0,1.0,0.0
17829300,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8861194849014282,0.2960969507694244,0.2663023769855499,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7848308086395264,0.2038874477148056,0.1937077790498733,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8482579588890076,0.2590597569942474,0.1816677749156952,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7777827382087708,0.198433443903923,0.1886536478996276,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6630746126174927,0.1225483044981956,0.5553932189941406,285.05352783203125,284.95001220703125,296.54766845703125,293.4970397949219,296.54638671875,297.3768920898437,285.07275390625,1.0,0.3320668637752533,1.0,1.0,0.0,1.0,-1.6631605625152588,1.6631584167480469,2.2476572212326573e-06,1.2773172855377195,0.9666693210601808,0.9666693210601808,0.0,61.7345085144043,64.0,40548.80859375,0.0,437.15234375,1.0,281.5001220703125,284.1652526855469,296.4812927246094,299.05303955078125,293.1499938964844,293.1499938964844,281.54998779296875,33152.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727541327476501,1.0,0.0,0.0,3.619227170944214,3.6192502975463854,8.740272505747271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.80322265625,0.0,1478.0716552734375,1895.4371337890625,0.0,2225.333984375,0.8988133072853088,1.0,0.0,3.0,1.0,0.0
17829360,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8948021531105042,0.2987021505832672,0.2684621512889862,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.7927886843681335,0.2059101909399032,0.1954722255468368,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.855422854423523,0.2607129514217376,0.1826964318752288,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.7854332327842712,0.2002540528774261,0.190230518579483,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.6703553795814514,0.1240499839186668,0.5615366697311401,285.0922241210937,284.95001220703125,296.56658935546875,293.5033264160156,296.5653381347656,297.3848876953125,285.0920715332031,1.0,0.3323729336261749,1.0,1.0,0.0,1.0,-1.6783748865127563,1.6783726215362549,2.2872661702422192e-06,1.2893747091293335,1.0,1.0,0.0,60.33910369873047,52.0,41018.48046875,0.0,442.0380554199219,1.0,281.54217529296875,284.1651611328125,296.49639892578125,299.1327819824219,293.1499938964844,293.1499938964844,281.25,31483.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720771431922913,1.0,0.0,0.0,3.737865686416626,3.7378897666931152,9.322677101408772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.814453125,0.0,1598.5341796875,1895.4371337890625,0.0,2219.30615234375,0.9216482639312744,1.0,0.0,3.0,1.0,0.0
17829420,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9232276678085328,0.3028375804424286,0.272257924079895,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.816757082939148,0.2095178365707397,0.1988038271665573,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8790713548660278,0.2632827758789062,0.1845020800828933,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8092177510261536,0.2034523636102676,0.1931797713041305,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.692759096622467,0.1268163472414016,0.5733079314231873,284.9031677246094,284.95001220703125,296.604736328125,293.51611328125,296.6034851074219,297.3894958496094,284.9062805175781,1.0,0.3306225538253784,1.0,1.0,0.0,1.0,-1.7067776918411257,1.7067753076553345,2.36244250118034e-06,1.311946988105774,0.9143105745315552,0.9143105745315552,0.0,55.41930389404297,40.0,42427.328125,0.0,444.5958251953125,1.0,281.2561340332031,283.9556884765625,296.58062744140625,299.3714294433594,293.1499938964844,293.1499938964844,280.95001220703125,36433.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895472645759583,1.0,0.0,0.0,3.753131628036499,3.7531566619873047,9.398982570019144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.42626953125,0.0,1654.296875,1895.4371337890625,0.0,2376.26806640625,0.9281738996505736,1.0,0.0,3.0,1.0,0.0
17829480,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9232276678085328,0.3028375804424286,0.272257924079895,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.816757082939148,0.2095178365707397,0.1988038271665573,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8790713548660278,0.2632827758789062,0.1845020800828933,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8092177510261536,0.2034523636102676,0.1931797713041305,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.692759096622467,0.1268163472414016,0.5733079314231873,284.9031677246094,284.95001220703125,296.604736328125,293.51611328125,296.6034851074219,297.3894958496094,284.9062805175781,1.0,0.3306225538253784,1.0,1.0,0.0,1.0,-1.7067776918411257,1.7067753076553345,2.36244250118034e-06,1.311946988105774,0.9143105745315552,0.9143105745315552,0.0,55.41930389404297,40.0,42427.328125,0.0,444.5958251953125,1.0,281.2561340332031,283.9556884765625,296.58062744140625,299.3714294433594,293.1499938964844,293.1499938964844,280.95001220703125,36433.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895472645759583,1.0,0.0,0.0,3.753131628036499,3.7531566619873047,9.398982570019144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.42626953125,0.0,1654.296875,1895.4371337890625,0.0,2376.26806640625,0.9281738996505736,1.0,0.0,3.0,1.0,0.0
17829540,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9680274724960328,0.3067809343338012,0.2754173576831817,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8511543869972229,0.2129345387220382,0.2017126381397247,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.918222427368164,0.2654822468757629,0.1858069896697998,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8429156541824341,0.2064134925603866,0.1956718564033508,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7250089049339294,0.1294329911470413,0.5836254358291626,284.8606262207031,284.95001220703125,296.643310546875,293.5292053222656,296.6420593261719,297.39068603515625,284.8759460449219,1.0,0.3263993859291076,1.0,1.0,0.0,1.0,-1.731011152267456,1.731008768081665,2.427717618047609e-06,1.3311610221862793,0.8131566643714905,0.8131566643714905,0.0,48.50594711303711,28.0,43076.31640625,0.0,438.7723083496094,1.0,280.9577941894531,283.92791748046875,296.5747375488281,299.42022705078125,293.1499938964844,293.1499938964844,281.25,43259.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022754192352295,1.0,0.0,0.0,3.4550344944000244,3.4550578594207764,7.965224995132303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.5009765625,0.0,1378.2972412109375,1895.4371337890625,0.0,2492.247314453125,0.8692008256912231,1.0,0.0,3.0,1.0,0.0
17829600,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9680274724960328,0.3067809343338012,0.2754173576831817,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8511543869972229,0.2129345387220382,0.2017126381397247,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.918222427368164,0.2654822468757629,0.1858069896697998,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8429156541824341,0.2064134925603866,0.1956718564033508,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7250089049339294,0.1294329911470413,0.5836254358291626,284.8606262207031,284.95001220703125,296.643310546875,293.5292053222656,296.6420593261719,297.39068603515625,284.8759460449219,1.0,0.3263993859291076,1.0,1.0,0.0,1.0,-1.731011152267456,1.731008768081665,2.427717618047609e-06,1.3311610221862793,0.8131566643714905,0.8131566643714905,0.0,48.50594711303711,28.0,43076.31640625,0.0,438.7723083496094,1.0,280.9577941894531,283.92791748046875,296.5747375488281,299.42022705078125,293.1499938964844,293.1499938964844,281.25,43259.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022754192352295,1.0,0.0,0.0,3.4550344944000244,3.4550578594207764,7.965224995132303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.5009765625,0.0,1378.2972412109375,1895.4371337890625,0.0,2492.247314453125,0.8692008256912231,1.0,0.0,3.0,1.0,0.0
17829660,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.3136217296123504,0.2691511809825897,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8969226479530334,0.2172057926654815,0.2052628248929977,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9700778126716614,0.2688298523426056,0.1877304911613464,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8870566487312317,0.2101738899946212,0.1987519264221191,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7624304294586182,0.1325932443141937,0.5958505868911743,285.0450134277344,284.95001220703125,296.6822509765625,293.5426025390625,296.6809997558594,297.4133605957031,285.03826904296875,1.0,0.3199328184127807,1.0,1.0,0.0,1.0,-1.735993266105652,1.7359908819198608,2.444961864966899e-06,1.3380335569381714,0.966629147529602,0.966629147529602,0.0,41.85075759887695,31.0,43083.41796875,0.0,425.1041564941406,1.0,281.24169921875,284.0682067871094,296.5190124511719,299.29443359375,293.1499938964844,293.1499938964844,280.95001220703125,31700.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924325466156006,1.0,0.0,0.0,3.651283025741577,3.65130615234375,8.895784731066669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.7744140625,0.0,1502.4156494140625,1895.4371337890625,0.0,2402.449462890625,0.9025616645812988,1.0,0.0,3.0,1.0,0.0
17829720,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.3136217296123504,0.2691511809825897,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8969226479530334,0.2172057926654815,0.2052628248929977,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9700778126716614,0.2688298523426056,0.1877304911613464,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8870566487312317,0.2101738899946212,0.1987519264221191,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7624304294586182,0.1325932443141937,0.5958505868911743,285.0450134277344,284.95001220703125,296.6822509765625,293.5426025390625,296.6809997558594,297.4133605957031,285.03826904296875,1.0,0.3199328184127807,1.0,1.0,0.0,1.0,-1.735993266105652,1.7359908819198608,2.444961864966899e-06,1.3380335569381714,0.966629147529602,0.966629147529602,0.0,41.85075759887695,31.0,43083.41796875,0.0,425.1041564941406,1.0,281.24169921875,284.0682067871094,296.5190124511719,299.29443359375,293.1499938964844,293.1499938964844,280.95001220703125,31700.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924325466156006,1.0,0.0,0.0,3.651283025741577,3.65130615234375,8.895784731066669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.7744140625,0.0,1502.4156494140625,1895.4371337890625,0.0,2402.449462890625,0.9025616645812988,1.0,0.0,3.0,1.0,0.0
17829780,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.3257763683795929,0.249109461903572,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9280928373336792,0.2210659831762313,0.2089539319276809,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9943649768829346,0.2720112800598144,0.1897922605276107,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9159265160560608,0.2135152816772461,0.2019551694393158,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7877784371376038,0.135590985417366,0.6091228723526001,284.87066650390625,284.95001220703125,296.7215881347656,293.5563049316406,296.7203063964844,297.4729919433594,284.8793640136719,1.0,0.3165598213672638,1.0,1.0,0.0,1.0,-1.7323493957519531,1.7323468923568726,2.4335197394975694e-06,1.3339431285858154,0.8290002346038818,0.8290002346038818,0.0,38.75791931152344,49.0,43418.24609375,0.0,415.2584533691406,1.0,280.9580993652344,283.9151306152344,296.5892639160156,299.4584045410156,293.1499938964844,293.1499938964844,281.25,40660.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803975522518158,1.0,0.0,0.0,3.505767822265625,3.505791425704956,8.200864272112085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.52490234375,0.0,1412.04052734375,1895.4371337890625,0.0,2507.828369140625,0.8767364621162415,1.0,0.0,3.0,1.0,0.0
17829840,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.3257763683795929,0.249109461903572,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9280928373336792,0.2210659831762313,0.2089539319276809,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9943649768829346,0.2720112800598144,0.1897922605276107,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9159265160560608,0.2135152816772461,0.2019551694393158,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7877784371376038,0.135590985417366,0.6091228723526001,284.87066650390625,284.95001220703125,296.7215881347656,293.5563049316406,296.7203063964844,297.4729919433594,284.8793640136719,1.0,0.3165598213672638,1.0,1.0,0.0,1.0,-1.7323493957519531,1.7323468923568726,2.4335197394975694e-06,1.3339431285858154,0.8290002346038818,0.8290002346038818,0.0,38.75791931152344,49.0,43418.24609375,0.0,415.2584533691406,1.0,280.9580993652344,283.9151306152344,296.5892639160156,299.4584045410156,293.1499938964844,293.1499938964844,281.25,40660.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803975522518158,1.0,0.0,0.0,3.505767822265625,3.505791425704956,8.200864272112085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.52490234375,0.0,1412.04052734375,1895.4371337890625,0.0,2507.828369140625,0.8767364621162415,1.0,0.0,3.0,1.0,0.0
17829900,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9984358549118042,0.3326193690299988,0.2403977364301681,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9426175951957704,0.2231912016868591,0.2107609510421753,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9984358549118042,0.2739729881286621,0.1869760155677795,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9299809336662292,0.2153644114732742,0.2035097032785415,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.799366295337677,0.1372517645359039,0.6158225536346436,285.0346374511719,284.95001220703125,296.74139404296875,293.5632629394531,296.7401123046875,297.5086975097656,285.05133056640625,1.0,0.3183738589286804,1.0,1.0,0.0,1.0,-1.7492963075637815,1.7492938041687012,2.4777764338068664e-06,1.3457237482070925,0.9363582730293274,0.9363582730293274,0.0,37.95404815673828,49.0,43190.40625,0.0,418.342529296875,1.0,281.1986389160156,284.0887756347656,296.525146484375,299.2596740722656,293.1499938964844,293.1499938964844,281.25,34061.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796347439289093,1.0,0.0,0.0,3.557769060134888,3.557791948318481,8.445956041214231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.3369140625,0.0,1418.8189697265625,1895.4371337890625,0.0,2438.07861328125,0.886135995388031,1.0,0.0,3.0,1.0,0.0
17829960,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9987202286720276,0.3387101590633392,0.2426033914089203,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9433785080909728,0.2255176603794098,0.2128927111625671,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9987202286720276,0.276243656873703,0.1886915266513824,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.930412530899048,0.2174044251441955,0.2053755521774292,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8006861805915833,0.1390675008296966,0.623722493648529,285.06494140625,284.95001220703125,296.76129150390625,293.5702819824219,296.7600402832031,297.5379943847656,285.0639343261719,1.0,0.3219300508499145,1.0,1.0,0.0,1.0,-1.76828134059906,1.7682788372039795,2.530073288653512e-06,1.3605815172195437,0.9929935336112976,0.9929935336112976,0.0,38.65128326416016,67.0,43767.94921875,0.0,431.7280578613281,1.0,281.2421264648437,284.08172607421875,296.54461669921875,299.34283447265625,293.1499938964844,293.1499938964844,280.95001220703125,31302.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939870953559875,1.0,0.0,0.0,3.6856491565704346,3.6856727600097656,9.0640293137767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.345703125,0.0,1537.7030029296875,1895.4371337890625,0.0,2416.582763671875,0.9100658893585204,1.0,0.0,3.0,1.0,0.0
17830020,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.3434848487377167,0.2487814426422119,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9390978813171388,0.2277708202600479,0.2151492983102798,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.27790567278862,0.1933732032775879,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9257470965385436,0.2193610370159149,0.2073515951633453,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7982300519943237,0.1408659368753433,0.632211446762085,284.9273376464844,284.95001220703125,296.7821044921875,293.5776672363281,296.7808532714844,297.552490234375,284.9132080078125,1.0,0.3275066316127777,1.0,1.0,0.0,1.0,-1.796583652496338,1.7965810298919678,2.609330977065838e-06,1.3827813863754272,0.9215345978736876,0.9215345978736876,0.0,40.09931945800781,67.0,45200.9609375,0.0,453.4234924316406,1.0,280.9925537109375,283.9026794433594,296.6333923339844,299.6119079589844,293.1499938964844,293.1499938964844,280.95001220703125,33941.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039419651031494,1.0,0.0,0.0,3.7281551361083984,3.728179454803467,9.274302215089848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.66943359375,0.0,1606.14111328125,1895.4371337890625,0.0,2507.52001953125,0.9198275804519652,1.0,0.0,3.0,1.0,0.0
17830080,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9990000128746032,0.3462022840976715,0.2606101334095001,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9264250993728638,0.2296909838914871,0.2170762419700622,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9902154803276062,0.2788080871105194,0.194909319281578,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.913025975227356,0.2210058718919754,0.2090209573507309,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7894287705421448,0.1423995643854141,0.6396189332008362,284.9199523925781,284.95001220703125,296.8014221191406,293.5845642089844,296.8001708984375,297.5502624511719,284.927490234375,1.0,0.3340632021427154,1.0,1.0,0.0,1.0,-1.8258881568908687,1.825885534286499,2.693018586796825e-06,1.4058233499526978,0.9044629335403442,0.9044629335403442,0.0,42.46860885620117,85.0,45688.33203125,0.0,479.2452087402344,1.0,280.95660400390625,283.9154968261719,296.6418762207031,299.6136474609375,293.1499938964844,293.1499938964844,280.6499938964844,36571.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098663091659546,1.0,0.0,0.0,3.684666633605957,3.684691190719605,9.059196486305154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.45068359375,0.0,1576.393798828125,1895.4371337890625,0.0,2561.962158203125,0.9134456515312196,1.0,0.0,3.0,1.0,0.0
