time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17830140,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.3466545343399048,0.2958046197891235,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8906983137130737,0.2336897552013397,0.2210608720779419,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9539834260940552,0.2810128033161163,0.1965231150388717,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8786956071853638,0.2244123369455337,0.2124539315700531,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7623184323310852,0.1454504579305648,0.6545661091804504,284.9105834960937,284.95001220703125,296.8418884277344,293.59912109375,296.8406982421875,297.5054016113281,284.9234924316406,1.0,0.351289302110672,1.0,1.0,0.0,1.0,-1.8968878984451287,1.89688503742218,2.90207253783592e-06,1.461505651473999,0.8510429859161377,0.8510429859161377,0.0,49.94624710083008,88.0,47527.8046875,0.0,550.6925048828125,1.0,280.657958984375,283.8830261230469,296.6601257324219,299.75201416015625,293.1499938964844,293.1499938964844,280.95001220703125,39730.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253762125968933,1.0,0.0,0.0,3.51480484008789,3.5148282051086426,8.243198408308672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.42333984375,0.0,1414.7711181640625,1895.4371337890625,0.0,2705.4462890625,0.8796043395996094,1.0,0.0,3.0,1.0,0.0
17830200,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.3466545343399048,0.2958046197891235,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8906983137130737,0.2336897552013397,0.2210608720779419,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9539834260940552,0.2810128033161163,0.1965231150388717,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8786956071853638,0.2244123369455337,0.2124539315700531,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7623184323310852,0.1454504579305648,0.6545661091804504,284.9105834960937,284.95001220703125,296.8418884277344,293.59912109375,296.8406982421875,297.5054016113281,284.9234924316406,1.0,0.351289302110672,1.0,1.0,0.0,1.0,-1.8968878984451287,1.89688503742218,2.90207253783592e-06,1.461505651473999,0.8510429859161377,0.8510429859161377,0.0,49.94624710083008,88.0,47527.8046875,0.0,550.6925048828125,1.0,280.657958984375,283.8830261230469,296.6601257324219,299.75201416015625,293.1499938964844,293.1499938964844,280.95001220703125,39730.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253762125968933,1.0,0.0,0.0,3.51480484008789,3.5148282051086426,8.243198408308672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.42333984375,0.0,1414.7711181640625,1895.4371337890625,0.0,2705.4462890625,0.8796043395996094,1.0,0.0,3.0,1.0,0.0
17830260,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9810538291931152,0.3454219102859497,0.3110247552394867,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.8604258894920349,0.2384216040372848,0.2256199270486831,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.9145257472991944,0.2844930589199066,0.1989339292049408,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.848852276802063,0.2285128384828567,0.2164264321327209,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.738559901714325,0.1488000452518463,0.6704950332641602,285.10650634765625,284.95001220703125,296.8827819824219,293.61395263671875,296.881591796875,297.45819091796875,285.1058654785156,1.0,0.3658003807067871,1.0,1.0,0.0,1.0,-1.9484480619430544,1.948445081710816,3.060110884689493e-06,1.5023096799850464,1.0,1.0,0.0,58.45158767700195,91.0,48331.75390625,0.0,615.6370849609375,1.0,280.9425048828125,284.0359191894531,296.6236572265625,299.7006530761719,293.1499938964844,293.1499938964844,280.6499938964844,31399.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228573203086853,1.0,0.0,0.0,3.734957456588745,3.7349815368652335,9.30817634525738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.14453125,0.0,1594.533935546875,1895.4371337890625,0.0,2682.060546875,0.9207037091255188,1.0,0.0,3.0,1.0,0.0
17830320,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9810538291931152,0.3454219102859497,0.3110247552394867,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.8604258894920349,0.2384216040372848,0.2256199270486831,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.9145257472991944,0.2844930589199066,0.1989339292049408,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.848852276802063,0.2285128384828567,0.2164264321327209,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.738559901714325,0.1488000452518463,0.6704950332641602,285.10650634765625,284.95001220703125,296.8827819824219,293.61395263671875,296.881591796875,297.45819091796875,285.1058654785156,1.0,0.3658003807067871,1.0,1.0,0.0,1.0,-1.9484480619430544,1.948445081710816,3.060110884689493e-06,1.5023096799850464,1.0,1.0,0.0,58.45158767700195,91.0,48331.75390625,0.0,615.6370849609375,1.0,280.9425048828125,284.0359191894531,296.6236572265625,299.7006530761719,293.1499938964844,293.1499938964844,280.6499938964844,31399.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228573203086853,1.0,0.0,0.0,3.734957456588745,3.7349815368652335,9.30817634525738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.14453125,0.0,1594.533935546875,1895.4371337890625,0.0,2682.060546875,0.9207037091255188,1.0,0.0,3.0,1.0,0.0
17830380,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9501306414604188,0.3476934134960174,0.3127802014350891,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8380263447761536,0.2426312416791916,0.2300940454006195,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8861006498336792,0.287290096282959,0.2013055980205536,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8267596364021301,0.2321030646562576,0.2203131914138794,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.720752477645874,0.1518039256334304,0.6860003471374512,284.9216613769531,284.95001220703125,296.92401123046875,293.62908935546875,296.9228515625,297.4417724609375,284.92462158203125,1.0,0.3775461316108703,1.0,1.0,0.0,1.0,-1.9810807704925537,1.9810776710510247,3.16223531626747e-06,1.5278960466384888,0.929667353630066,0.929667353630066,0.0,66.75558471679688,94.0,49989.71484375,0.0,668.7984008789062,1.0,280.6560363769531,283.8263244628906,296.69598388671875,299.9484558105469,293.1499938964844,293.1499938964844,280.3500061035156,35736.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405548334121704,1.0,0.0,0.0,3.7666304111480713,3.766655683517456,9.466715482631116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.896484375,0.0,1664.8052978515625,1895.4371337890625,0.0,2846.899169921875,0.930926501750946,1.0,0.0,3.0,1.0,0.0
17830440,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9501306414604188,0.3476934134960174,0.3127802014350891,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8380263447761536,0.2426312416791916,0.2300940454006195,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8861006498336792,0.287290096282959,0.2013055980205536,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8267596364021301,0.2321030646562576,0.2203131914138794,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.720752477645874,0.1518039256334304,0.6860003471374512,284.9216613769531,284.95001220703125,296.92401123046875,293.62908935546875,296.9228515625,297.4417724609375,284.92462158203125,1.0,0.3775461316108703,1.0,1.0,0.0,1.0,-1.9810807704925537,1.9810776710510247,3.16223531626747e-06,1.5278960466384888,0.929667353630066,0.929667353630066,0.0,66.75558471679688,94.0,49989.71484375,0.0,668.7984008789062,1.0,280.6560363769531,283.8263244628906,296.69598388671875,299.9484558105469,293.1499938964844,293.1499938964844,280.3500061035156,35736.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405548334121704,1.0,0.0,0.0,3.7666304111480713,3.766655683517456,9.466715482631116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.896484375,0.0,1664.8052978515625,1895.4371337890625,0.0,2846.899169921875,0.930926501750946,1.0,0.0,3.0,1.0,0.0
17830500,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9385005831718444,0.3492938280105591,0.3142342269420624,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.8305486440658569,0.2445592284202575,0.2320808917284011,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8763128519058228,0.2884644865989685,0.202254980802536,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.8191467523574829,0.2337176650762558,0.2220066785812378,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7144788503646851,0.1531810611486435,0.6929176449775696,284.8189392089844,284.95001220703125,296.9447937011719,293.6367492675781,296.943603515625,297.4371643066406,284.81280517578125,1.0,0.3827020227909088,1.0,1.0,0.0,1.0,-1.996694803237915,1.9966915845870967,3.211741841369076e-06,1.5401265621185305,0.8380833864212036,0.8380833864212036,0.0,70.30546569824219,94.0,50932.6171875,0.0,693.2289428710938,1.0,280.3974304199219,283.6969909667969,296.72088623046875,300.1060791015625,293.1499938964844,293.1499938964844,280.3500061035156,39991.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849931001663208,1.0,0.0,0.0,3.692502021789551,3.692527294158936,9.097766451304778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.9853515625,0.0,1611.1844482421875,1895.4371337890625,0.0,2934.624267578125,0.9149494171142578,1.0,0.0,3.0,1.0,0.0
17830560,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9289522767066956,0.3511640429496765,0.3158265054225921,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8245648741722107,0.2465066909790039,0.233985036611557,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8683449029922485,0.2896764874458313,0.2031325995922088,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8128554224967957,0.2353430539369583,0.2236130386590957,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7092157006263733,0.1545596867799759,0.6995182037353516,284.8817749023437,284.95001220703125,296.96563720703125,293.6444702148437,296.9644775390625,297.434326171875,284.8922119140625,1.0,0.3874711990356445,1.0,1.0,0.0,1.0,-2.011802911758423,2.0117998123168945,3.260022367612692e-06,1.5519438982009888,0.8429757356643677,0.8429757356643677,0.0,73.53880310058594,97.0,50920.51171875,0.0,716.517578125,1.0,280.3577575683594,283.7807922363281,296.68951416015625,300.01220703125,293.1499938964844,293.1499938964844,280.6499938964844,41028.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526621460914612,1.0,0.0,0.0,3.548586368560791,3.5486104488372803,8.402413982366852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.5634765625,0.0,1459.8193359375,1895.4371337890625,0.0,2960.211181640625,0.8878240585327148,1.0,0.0,3.0,1.0,0.0
17830620,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9193766713142396,0.3567084074020386,0.3205050230026245,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8187494277954102,0.2512767314910888,0.2384042739868164,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8598167896270752,0.2932469546794891,0.2055112421512603,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8062765002250671,0.2394237518310547,0.2273949086666107,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7042148113250732,0.1579162180423736,0.7145088315010071,285.06329345703125,284.95001220703125,297.00762939453125,293.66015625,297.0064697265625,297.44488525390625,285.0619506835937,1.0,0.3964134752750397,1.0,1.0,0.0,1.0,-2.048124313354492,2.0481209754943848,3.377556822670158e-06,1.58025860786438,1.0,1.0,0.0,78.51302337646484,100.0,51372.2421875,0.0,764.0745239257812,1.0,280.6427307128906,283.9315490722656,296.6476745605469,299.912353515625,293.1499938964844,293.1499938964844,280.3500061035156,31682.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454803228378296,1.0,0.0,0.0,3.7357163429260254,3.735740423202514,9.311959843216756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.2783203125,0.0,1597.5758056640625,1895.4371337890625,0.0,2892.9580078125,0.921523094177246,1.0,0.0,3.0,1.0,0.0
17830680,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9193766713142396,0.3567084074020386,0.3205050230026245,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8187494277954102,0.2512767314910888,0.2384042739868164,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8598167896270752,0.2932469546794891,0.2055112421512603,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8062765002250671,0.2394237518310547,0.2273949086666107,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7042148113250732,0.1579162180423736,0.7145088315010071,285.06329345703125,284.95001220703125,297.00762939453125,293.66015625,297.0064697265625,297.44488525390625,285.0619506835937,1.0,0.3964134752750397,1.0,1.0,0.0,1.0,-2.048124313354492,2.0481209754943848,3.377556822670158e-06,1.58025860786438,1.0,1.0,0.0,78.51302337646484,100.0,51372.2421875,0.0,764.0745239257812,1.0,280.6427307128906,283.9315490722656,296.6476745605469,299.912353515625,293.1499938964844,293.1499938964844,280.3500061035156,31682.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454803228378296,1.0,0.0,0.0,3.7357163429260254,3.735740423202514,9.311959843216756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.2783203125,0.0,1597.5758056640625,1895.4371337890625,0.0,2892.9580078125,0.921523094177246,1.0,0.0,3.0,1.0,0.0
17830740,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9127942323684692,0.3612047135829925,0.3249972760677337,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8150415420532227,0.2556484639644623,0.2428353428840637,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8537972569465637,0.2961860597133636,0.2078401446342468,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8018133044242859,0.2431117892265319,0.2311801165342331,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7013477087020874,0.1610714793205261,0.7298145294189453,284.9134521484375,284.95001220703125,297.04998779296875,293.6761169433594,297.0488586425781,297.4458312988281,284.91766357421875,1.0,0.4047623574733734,1.0,1.0,0.0,1.0,-2.0845701694488525,2.084566831588745,3.497931402307586e-06,1.6087710857391355,0.905425190925598,0.905425190925598,0.0,82.92202758789062,103.0,52967.39453125,0.0,811.2774658203125,1.0,280.35748291015625,283.7606201171875,296.7245483398437,300.15679931640625,293.1499938964844,293.1499938964844,280.04998779296875,36906.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595437407493591,1.0,0.0,0.0,3.717332363128662,3.7173571586608887,9.22053345675522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.5849609375,0.0,1616.282470703125,1895.4371337890625,0.0,3024.72607421875,0.9208757281303406,1.0,0.0,3.0,1.0,0.0
17830800,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9127942323684692,0.3612047135829925,0.3249972760677337,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8150415420532227,0.2556484639644623,0.2428353428840637,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8537972569465637,0.2961860597133636,0.2078401446342468,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8018133044242859,0.2431117892265319,0.2311801165342331,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7013477087020874,0.1610714793205261,0.7298145294189453,284.9134521484375,284.95001220703125,297.04998779296875,293.6761169433594,297.0488586425781,297.4458312988281,284.91766357421875,1.0,0.4047623574733734,1.0,1.0,0.0,1.0,-2.0845701694488525,2.084566831588745,3.497931402307586e-06,1.6087710857391355,0.905425190925598,0.905425190925598,0.0,82.92202758789062,103.0,52967.39453125,0.0,811.2774658203125,1.0,280.35748291015625,283.7606201171875,296.7245483398437,300.15679931640625,293.1499938964844,293.1499938964844,280.04998779296875,36906.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595437407493591,1.0,0.0,0.0,3.717332363128662,3.7173571586608887,9.22053345675522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.5849609375,0.0,1616.282470703125,1895.4371337890625,0.0,3024.72607421875,0.9208757281303406,1.0,0.0,3.0,1.0,0.0
17830860,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9057815074920654,0.3651918172836303,0.3287227749824524,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8106924295425415,0.2595049440860748,0.2467147558927536,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8472935557365417,0.2985495328903198,0.2096556723117828,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7967241406440735,0.2462600618600845,0.2344018220901489,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6977348923683167,0.1637151390314102,0.7429500222206116,284.900146484375,284.95001220703125,297.0945739746094,293.6929016113281,297.0933532714844,297.4411315917969,284.9082336425781,1.0,0.412382960319519,1.0,1.0,0.0,1.0,-2.115532636642456,2.115529060363769,3.601932576202671e-06,1.6329565048217771,0.8401561975479126,0.8401561975479126,0.0,87.3915786743164,91.0,53890.53125,0.0,855.1654663085938,1.0,280.0580139160156,283.73370361328125,296.72821044921875,300.23052978515625,293.1499938964844,293.1499938964844,280.3500061035156,40521.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696703314781189,1.0,0.0,0.0,3.500732660293579,3.500756025314331,8.17732313862507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.80908203125,0.0,1405.8040771484375,1895.4371337890625,0.0,3119.718017578125,0.8771802186965942,1.0,0.0,3.0,1.0,0.0
17830920,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9057815074920654,0.3651918172836303,0.3287227749824524,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8106924295425415,0.2595049440860748,0.2467147558927536,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8472935557365417,0.2985495328903198,0.2096556723117828,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7967241406440735,0.2462600618600845,0.2344018220901489,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6977348923683167,0.1637151390314102,0.7429500222206116,284.900146484375,284.95001220703125,297.0945739746094,293.6929016113281,297.0933532714844,297.4411315917969,284.9082336425781,1.0,0.412382960319519,1.0,1.0,0.0,1.0,-2.115532636642456,2.115529060363769,3.601932576202671e-06,1.6329565048217771,0.8401561975479126,0.8401561975479126,0.0,87.3915786743164,91.0,53890.53125,0.0,855.1654663085938,1.0,280.0580139160156,283.73370361328125,296.72821044921875,300.23052978515625,293.1499938964844,293.1499938964844,280.3500061035156,40521.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696703314781189,1.0,0.0,0.0,3.500732660293579,3.500756025314331,8.17732313862507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.80908203125,0.0,1405.8040771484375,1895.4371337890625,0.0,3119.718017578125,0.8771802186965942,1.0,0.0,3.0,1.0,0.0
17830980,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9165420532226562,0.3703198730945587,0.3329800069332123,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8195888996124268,0.263726532459259,0.2504964768886566,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8549690842628479,0.3015410304069519,0.2115491032600402,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8054953217506409,0.2497151046991348,0.2374742180109024,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7062052488327026,0.1663841307163238,0.7543268799781799,285.0520935058594,284.95001220703125,297.1430053710937,293.71099853515625,297.1416931152344,297.4463195800781,285.0497131347656,1.0,0.4145438075065613,1.0,1.0,0.0,1.0,-2.144815921783448,2.1448123455047607,3.7016893656982575e-06,1.655756592750549,0.9822420477867126,0.9822420477867126,0.0,86.06298828125,79.0,54263.58984375,0.0,877.45458984375,1.0,280.3424072265625,283.859619140625,296.69757080078125,300.1427917480469,293.1499938964844,293.1499938964844,280.04998779296875,31727.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862666666507721,1.0,0.0,0.0,3.6906583309173584,3.6906819343566895,9.08868344140501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.66015625,0.0,1546.55419921875,1895.4371337890625,0.0,3054.017333984375,0.9112958312034608,1.0,0.0,3.0,1.0,0.0
17831040,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9165420532226562,0.3703198730945587,0.3329800069332123,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8195888996124268,0.263726532459259,0.2504964768886566,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8549690842628479,0.3015410304069519,0.2115491032600402,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8054953217506409,0.2497151046991348,0.2374742180109024,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7062052488327026,0.1663841307163238,0.7543268799781799,285.0520935058594,284.95001220703125,297.1430053710937,293.71099853515625,297.1416931152344,297.4463195800781,285.0497131347656,1.0,0.4145438075065613,1.0,1.0,0.0,1.0,-2.144815921783448,2.1448123455047607,3.7016893656982575e-06,1.655756592750549,0.9822420477867126,0.9822420477867126,0.0,86.06298828125,79.0,54263.58984375,0.0,877.45458984375,1.0,280.3424072265625,283.859619140625,296.69757080078125,300.1427917480469,293.1499938964844,293.1499938964844,280.04998779296875,31727.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862666666507721,1.0,0.0,0.0,3.6906583309173584,3.6906819343566895,9.08868344140501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.66015625,0.0,1546.55419921875,1895.4371337890625,0.0,3054.017333984375,0.9112958312034608,1.0,0.0,3.0,1.0,0.0
17831100,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.927245020866394,0.3723722696304321,0.3350109457969665,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8275675773620605,0.2655878365039825,0.25230672955513,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8628992438316345,0.3027094602584839,0.212440937757492,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8135172724723816,0.2511919438838959,0.2389206439256668,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7136761546134949,0.1675175130367279,0.7594771385192871,284.9067077636719,284.95001220703125,297.1685485839844,293.7204895019531,297.1672058105469,297.44482421875,284.8951416015625,1.0,0.4143484830856323,1.0,1.0,0.0,1.0,-2.1584279537200928,2.158424139022827,3.748634981093346e-06,1.6664005517959597,0.8984536528587341,0.8984536528587341,0.0,83.85724639892578,79.0,55478.578125,0.0,882.144287109375,1.0,280.0961608886719,283.6832275390625,296.7704772949219,300.400390625,293.1499938964844,293.1499938964844,280.04998779296875,34959.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710699081420898,1.0,0.0,0.0,3.709490776062012,3.709515333175659,9.181674727187784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.7529296875,0.0,1592.4586181640625,1895.4371337890625,0.0,3132.846923828125,0.9159926772117616,1.0,0.0,3.0,1.0,0.0
17831160,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.939298689365387,0.3740959465503692,0.3365150094032287,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8365753293037415,0.2672274112701416,0.2538043260574341,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8720725178718567,0.3036000728607178,0.2130356729030609,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8221974968910217,0.2524416744709015,0.2400556206703186,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7215192914009094,0.1684594452381134,0.7634668350219727,284.90777587890625,284.95001220703125,297.1949462890625,293.7302551269531,297.1935729980469,297.43975830078125,284.9132385253906,1.0,0.4133934676647186,1.0,1.0,0.0,1.0,-2.168905735015869,2.1689019203186035,3.7849763430131138e-06,1.674586296081543,0.8811284899711609,0.8811284899711609,0.0,81.18701171875,67.0,55534.25390625,0.0,882.1859130859375,1.0,280.0570373535156,283.7019348144531,296.77117919921875,300.3690185546875,293.1499938964844,293.1499938964844,280.3500061035156,37759.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750467300415039,1.0,0.0,0.0,3.6377129554748535,3.637737274169922,8.829785542729951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.1494140625,0.0,1532.66162109375,1895.4371337890625,0.0,3170.145263671875,0.9039074182510376,1.0,0.0,3.0,1.0,0.0
17831220,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9578998684883118,0.3768922686576843,0.3385160565376282,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8511062264442444,0.2695083022117615,0.255619466304779,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8872066140174866,0.3050972521305084,0.2137896716594696,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8357992768287659,0.2542233765125274,0.2414148896932602,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7334465980529785,0.1697485595941543,0.7679970264434814,285.06768798828125,284.95001220703125,297.2276611328125,293.7423095703125,297.22625732421875,297.4401550292969,285.0713195800781,1.0,0.4115280508995056,1.0,1.0,0.0,1.0,-2.1814658641815186,2.181462049484253,3.8286257222353015e-06,1.6843018531799316,1.0,1.0,0.0,77.0514907836914,67.0,55308.30078125,0.0,878.7472534179688,1.0,280.3173217773437,283.8580627441406,296.7231140136719,300.2045288085937,293.1499938964844,293.1499938964844,280.3500061035156,32326.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696333169937134,1.0,0.0,0.0,3.73025107383728,3.7302751541137695,9.284732982450804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.91015625,0.0,1596.20947265625,1895.4371337890625,0.0,3119.370849609375,0.9221228957176208,1.0,0.0,3.0,1.0,0.0
17831280,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.972931981086731,0.3789100646972656,0.3401715755462646,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8642566800117493,0.2711290717124939,0.256984531879425,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.900877833366394,0.3062206506729126,0.2144494950771331,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8479934334754944,0.2555024623870849,0.2424609661102295,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7439953684806824,0.1706689149141311,0.7713878154754639,285.0692443847656,284.95001220703125,297.2500915527344,293.75054931640625,297.2486572265625,297.4423522949219,285.0686950683594,1.0,0.4100008606910705,1.0,1.0,0.0,1.0,-2.191214799880981,2.191210985183716,3.862717221636558e-06,1.691858410835266,1.0,1.0,0.0,73.70995330810547,55.0,55624.4609375,0.0,875.5455932617188,1.0,280.3430480957031,283.8485717773437,296.74334716796875,300.2772521972656,293.1499938964844,293.1499938964844,280.04998779296875,32400.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696742653846741,1.0,0.0,0.0,3.793086528778076,3.793111324310303,9.600166777090635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.318359375,0.0,1670.2779541015625,1895.4371337890625,0.0,3119.755126953125,0.9346585273742676,1.0,0.0,3.0,1.0,0.0
17831340,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.3828798532485962,0.3379768431186676,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.899647057056427,0.2744536995887756,0.2600360810756683,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.939845323562622,0.3080775141716003,0.215729683637619,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8811241388320923,0.257988303899765,0.2447201013565063,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7726789712905884,0.1724472045898437,0.778698205947876,284.900146484375,284.95001220703125,297.3081359863281,293.7716979980469,297.3066101074219,297.4364318847656,284.901611328125,1.0,0.4048382937908172,1.0,1.0,0.0,1.0,-2.2018542289733887,2.201850175857544,3.901347099599661e-06,1.7008414268493652,0.9132027626037598,0.9132027626037598,0.0,66.02542114257812,43.0,56875.44140625,0.0,858.1927490234375,1.0,280.0561218261719,283.6580810546875,296.8132019042969,300.5028686523437,293.1499938964844,293.1499938964844,279.75,37085.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819572925567627,1.0,0.0,0.0,3.774158000946045,3.774183511734009,9.50459138948645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.2958984375,0.0,1684.1339111328125,1895.4371337890625,0.0,3234.921142578125,0.9335958361625672,1.0,0.0,3.0,1.0,0.0
17831400,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.3828798532485962,0.3379768431186676,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.899647057056427,0.2744536995887756,0.2600360810756683,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.939845323562622,0.3080775141716003,0.215729683637619,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8811241388320923,0.257988303899765,0.2447201013565063,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7726789712905884,0.1724472045898437,0.778698205947876,284.900146484375,284.95001220703125,297.3081359863281,293.7716979980469,297.3066101074219,297.4364318847656,284.901611328125,1.0,0.4048382937908172,1.0,1.0,0.0,1.0,-2.2018542289733887,2.201850175857544,3.901347099599661e-06,1.7008414268493652,0.9132027626037598,0.9132027626037598,0.0,66.02542114257812,43.0,56875.44140625,0.0,858.1927490234375,1.0,280.0561218261719,283.6580810546875,296.8132019042969,300.5028686523437,293.1499938964844,293.1499938964844,279.75,37085.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819572925567627,1.0,0.0,0.0,3.774158000946045,3.774183511734009,9.50459138948645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.2958984375,0.0,1684.1339111328125,1895.4371337890625,0.0,3234.921142578125,0.9335958361625672,1.0,0.0,3.0,1.0,0.0
17831460,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.3922547698020935,0.3081706166267395,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.934699535369873,0.2773582339286804,0.2625522911548614,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.972347855567932,0.3094496428966522,0.2165119647979736,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.912103533744812,0.2600268423557281,0.2464322298765182,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.799281120300293,0.173836812376976,0.7839587926864624,284.8758850097656,284.95001220703125,297.36871337890625,293.7935485839844,297.3671264648437,297.4619140625,284.88055419921875,1.0,0.3966856300830841,1.0,1.0,0.0,1.0,-2.1818511486053467,2.181847333908081,3.8304042391246185e-06,1.6848610639572144,0.8231755495071411,0.8231755495071411,0.0,59.72722625732422,61.0,56578.98046875,0.0,814.7125244140625,1.0,279.7584228515625,283.63916015625,296.8056335449219,300.4967956542969,293.1499938964844,293.1499938964844,280.04998779296875,42060.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874632120132446,1.0,0.0,0.0,3.4834654331207275,3.4834890365600586,8.096853889583144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.5498046875,0.0,1398.9415283203125,1895.4371337890625,0.0,3286.47607421875,0.874703049659729,1.0,0.0,3.0,1.0,0.0
17831520,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.3922547698020935,0.3081706166267395,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.934699535369873,0.2773582339286804,0.2625522911548614,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.972347855567932,0.3094496428966522,0.2165119647979736,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.912103533744812,0.2600268423557281,0.2464322298765182,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.799281120300293,0.173836812376976,0.7839587926864624,284.8758850097656,284.95001220703125,297.36871337890625,293.7935485839844,297.3671264648437,297.4619140625,284.88055419921875,1.0,0.3966856300830841,1.0,1.0,0.0,1.0,-2.1818511486053467,2.181847333908081,3.8304042391246185e-06,1.6848610639572144,0.8231755495071411,0.8231755495071411,0.0,59.72722625732422,61.0,56578.98046875,0.0,814.7125244140625,1.0,279.7584228515625,283.63916015625,296.8056335449219,300.4967956542969,293.1499938964844,293.1499938964844,280.04998779296875,42060.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874632120132446,1.0,0.0,0.0,3.4834654331207275,3.4834890365600586,8.096853889583144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.5498046875,0.0,1398.9415283203125,1895.4371337890625,0.0,3286.47607421875,0.874703049659729,1.0,0.0,3.0,1.0,0.0
17831580,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.4054229855537414,0.3010086715221405,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9476034641265868,0.2811302840709686,0.2658534049987793,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9814454913139344,0.3119180500507355,0.2180105894804,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9238397479057312,0.262858122587204,0.2488627284765243,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8085242509841919,0.1758637279272079,0.7920206785202026,285.0146179199219,284.95001220703125,297.4315185546875,293.8160095214844,297.42987060546875,297.5190124511719,285.0132141113281,1.0,0.3980409801006317,1.0,1.0,0.0,1.0,-2.191575765609741,2.191571950912476,3.863407528115204e-06,1.6917951107025146,0.933976411819458,0.933976411819458,0.0,58.689720153808594,79.0,56434.82421875,0.0,819.8160400390625,1.0,280.0417175292969,283.76861572265625,296.77947998046875,300.36383056640625,293.1499938964844,293.1499938964844,279.75,33043.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756726980209351,1.0,0.0,0.0,3.62032961845398,3.620352745056152,8.745597597226151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.4765625,0.0,1478.466552734375,1895.4371337890625,0.0,3176.014892578125,0.8964248299598694,1.0,0.0,3.0,1.0,0.0
17831640,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.4054229855537414,0.3010086715221405,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9476034641265868,0.2811302840709686,0.2658534049987793,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9814454913139344,0.3119180500507355,0.2180105894804,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9238397479057312,0.262858122587204,0.2488627284765243,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8085242509841919,0.1758637279272079,0.7920206785202026,285.0146179199219,284.95001220703125,297.4315185546875,293.8160095214844,297.42987060546875,297.5190124511719,285.0132141113281,1.0,0.3980409801006317,1.0,1.0,0.0,1.0,-2.191575765609741,2.191571950912476,3.863407528115204e-06,1.6917951107025146,0.933976411819458,0.933976411819458,0.0,58.689720153808594,79.0,56434.82421875,0.0,819.8160400390625,1.0,280.0417175292969,283.76861572265625,296.77947998046875,300.36383056640625,293.1499938964844,293.1499938964844,279.75,33043.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756726980209351,1.0,0.0,0.0,3.62032961845398,3.620352745056152,8.745597597226151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.4765625,0.0,1478.466552734375,1895.4371337890625,0.0,3176.014892578125,0.8964248299598694,1.0,0.0,3.0,1.0,0.0
17831700,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.4100188910961151,0.3054873943328857,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9447374939918518,0.2828471958637237,0.2676363885402679,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9782602190971376,0.3129050433635711,0.2188534587621688,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9204733967781068,0.2641080915927887,0.2502014935016632,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8061323165893555,0.1767982989549636,0.7967550754547119,284.890380859375,284.95001220703125,297.4636535644531,293.8274230957031,297.4620056152344,297.5316772460937,284.8837280273437,1.0,0.4014622271060943,1.0,1.0,0.0,1.0,-2.207395553588867,2.2073917388916016,3.918855327356141e-06,1.7039259672164917,0.8544991612434387,0.8544991612434387,0.0,59.94459915161133,79.0,57526.36328125,0.0,839.2412719726562,1.0,279.79815673828125,283.6200256347656,296.85479736328125,300.6127014160156,293.1499938964844,293.1499938964844,279.75,36854.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818210959434509,1.0,0.0,0.0,3.603586435317993,3.603610038757324,8.664891879561765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.5693359375,0.0,1488.4525146484375,1895.4371337890625,0.0,3233.64453125,0.8933096528053284,1.0,0.0,3.0,1.0,0.0
17831760,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9990000128746032,0.4128949344158172,0.3150216937065124,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9358211159706116,0.2844354808330536,0.269222617149353,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.9697471857070924,0.3137255311012268,0.2194947153329849,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9113420248031616,0.2652248442173004,0.2513487339019775,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.7991122007369995,0.1776152551174163,0.800894021987915,284.9314880371094,284.95001220703125,297.4962463378906,293.8388977050781,297.4945983886719,297.5302734375,284.937744140625,1.0,0.4063784778118133,1.0,1.0,0.0,1.0,-2.227865219116211,2.227861166000366,3.99131977246725e-06,1.7196769714355469,0.865782618522644,0.865782618522644,0.0,62.287628173828125,97.0,57802.3984375,0.0,867.48779296875,1.0,279.758056640625,283.6678466796875,296.8620910644531,300.588623046875,293.1499938964844,293.1499938964844,280.04998779296875,37786.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842373490333557,1.0,0.0,0.0,3.5310423374176025,3.5310657024383545,8.319537414536171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.470703125,0.0,1417.7384033203125,1895.4371337890625,0.0,3256.277587890625,0.8810599446296692,1.0,0.0,3.0,1.0,0.0
17831820,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9990000128746032,0.4147732257843017,0.3291995525360107,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9224036931991576,0.2864520847797394,0.2710829377174377,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.95649391412735,0.3149924576282501,0.2203167378902435,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8989521861076355,0.2667015790939331,0.2527141869068146,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7887328863143921,0.1786418408155441,0.8056543469429016,285.079833984375,284.95001220703125,297.53204345703125,293.8514709472656,297.5303955078125,297.5212097167969,285.0862731933594,1.0,0.413181334733963,1.0,1.0,0.0,1.0,-2.2554664611816406,2.255462408065796,4.09018821301288e-06,1.7409369945526123,0.9844377636909484,0.9844377636909484,0.0,65.80052185058594,97.0,57954.11328125,0.0,907.7020874023438,1.0,280.0064697265625,283.8077697753906,296.83026123046875,300.4548034667969,293.1499938964844,293.1499938964844,280.04998779296875,31936.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794663548469543,1.0,0.0,0.0,3.63814377784729,3.638166904449463,8.83187681210984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.43359375,0.0,1489.7147216796875,1895.4371337890625,0.0,3211.579345703125,0.9013984203338624,1.0,0.0,3.0,1.0,0.0
17831880,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9990000128746032,0.4152503609657287,0.3433853089809418,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9099698662757874,0.2882552146911621,0.2728698253631592,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9431462287902832,0.3161839246749878,0.2212090641260147,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8876524567604065,0.2680409252643585,0.2540670931339264,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.7789434194564819,0.1795460879802703,0.8102259635925293,285.0929260253906,284.95001220703125,297.5625305175781,293.86212158203125,297.5609130859375,297.5069885253906,285.09356689453125,1.0,0.419949471950531,1.0,1.0,0.0,1.0,-2.2828357219696045,2.2828314304351807,4.189554147160379e-06,1.7620524168014526,1.0,1.0,0.0,69.4400863647461,100.0,58719.87890625,0.0,949.095703125,1.0,280.0425109863281,283.80010986328125,296.8601379394531,300.5685729980469,293.1499938964844,293.1499938964844,279.75,31379.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801636099815369,1.0,0.0,0.0,3.735015153884888,3.735038995742798,9.308463404522628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.404296875,0.0,1594.44677734375,1895.4371337890625,0.0,3218.1142578125,0.9208444952964784,1.0,0.0,3.0,1.0,0.0
17831940,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.4130506515502929,0.3664714992046356,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8931179642677307,0.2911622822284698,0.2760450541973114,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9219611287117004,0.3176736533641815,0.2226146012544632,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8709275722503662,0.2700459063053131,0.2563852071762085,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7643996477127075,0.1807796359062194,0.8176356554031372,284.9349975585937,284.95001220703125,297.62451171875,293.883544921875,297.62286376953125,297.4564819335937,284.9378356933594,1.0,0.4306346178054809,1.0,1.0,0.0,1.0,-2.327770233154297,2.327765941619873,4.3558657125686295e-06,1.7969626188278198,0.9430018663406372,0.9430018663406372,0.0,75.66397857666016,100.0,60822.96484375,0.0,1020.0491943359376,1.0,279.7586364746094,283.6061096191406,296.94219970703125,300.86383056640625,293.1499938964844,293.1499938964844,279.75,35116.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945827484130859,1.0,0.0,0.0,3.777209520339966,3.777234554290772,9.51996696585411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.0244140625,0.0,1672.516845703125,1895.4371337890625,0.0,3353.037109375,0.9328956007957458,1.0,0.0,3.0,1.0,0.0
