time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17832000,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.4127654135227203,0.3684514164924621,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8917370438575745,0.2914013862609863,0.2762882113456726,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9201783537864684,0.3177812695503235,0.2227021008729934,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8695435523986816,0.2702033817768097,0.256552517414093,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7631871104240417,0.1808662265539169,0.8181303143501282,284.9387512207031,284.95001220703125,297.630126953125,293.8854675292969,297.62847900390625,297.4515991210937,284.9419250488281,1.0,0.4315258264541626,1.0,1.0,0.0,1.0,-2.331326723098755,2.331322431564331,4.369154339656234e-06,1.7997143268585205,0.9448752999305724,0.9448752999305724,0.0,76.20428466796875,103.0,60914.50390625,0.0,1025.9708251953125,1.0,279.75616455078125,283.6081237792969,296.9410095214844,300.86346435546875,293.1499938964844,293.1499938964844,279.45001220703125,35169.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952063322067261,1.0,0.0,0.0,3.778333187103272,3.778358459472656,9.525631980977778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.5830078125,0.0,1674.2545166015625,1895.4371337890625,0.0,3358.860595703125,0.9333863258361816,1.0,0.0,3.0,1.0,0.0
17832060,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.9730362296104432,0.4106458723545074,0.370099812746048,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.8637670278549194,0.2937158048152923,0.279023140668869,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662048339844,0.8878663778305054,0.3183959126472473,0.2235614955425262,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.8424842953681946,0.2715344130992889,0.2583634853363037,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.7395673990249634,0.1814091801643371,0.8231379389762878,284.7666320800781,284.95001220703125,297.6986389160156,293.9089050292969,297.6040954589844,297.4022827148437,284.7757873535156,1.0,0.4400477111339569,0.836736798286438,0.836736798286438,0.4000000059604645,1.0,-2.3460161685943604,1.582133173942566,0.7638829946517944,1.0502008199691772,0.7458046674728394,0.7458046674728394,0.0,85.59684753417969,106.0,55113.375,0.0,1076.4915771484375,1.0,279.4578857421875,283.3933410644531,296.9062805175781,300.6754455566406,293.1499938964844,293.1499938964844,279.75,50360.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999970555305481,1.0,0.0,0.0,3.338627576828003,3.338651418685913,7.437539579768782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.66552734375,0.0,1311.83837890625,1895.4371337890625,0.0,3403.556640625,0.8476986885070801,1.0,0.0,3.0,1.0,0.0
17832120,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.9730362296104432,0.4106458723545074,0.370099812746048,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.8637670278549194,0.2937158048152923,0.279023140668869,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662048339844,0.8878663778305054,0.3183959126472473,0.2235614955425262,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.8424842953681946,0.2715344130992889,0.2583634853363037,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.7395673990249634,0.1814091801643371,0.8231379389762878,284.7666320800781,284.95001220703125,297.6986389160156,293.9089050292969,297.6040954589844,297.4022827148437,284.7757873535156,1.0,0.4400477111339569,0.836736798286438,0.836736798286438,0.4000000059604645,1.0,-2.3460161685943604,1.582133173942566,0.7638829946517944,1.0502008199691772,0.7458046674728394,0.7458046674728394,0.0,85.59684753417969,106.0,55113.375,0.0,1076.4915771484375,1.0,279.4578857421875,283.3933410644531,296.9062805175781,300.6754455566406,293.1499938964844,293.1499938964844,279.75,50360.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999970555305481,1.0,0.0,0.0,3.338627576828003,3.338651418685913,7.437539579768782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.66552734375,0.0,1311.83837890625,1895.4371337890625,0.0,3403.556640625,0.8476986885070801,1.0,0.0,3.0,1.0,0.0
17832180,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9543792009353638,0.4130133092403412,0.3715908527374267,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8493910431861877,0.29655522108078,0.2817336022853851,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8708305954933167,0.319702684879303,0.2244549095630645,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8282886743545532,0.2733133733272552,0.2600970268249511,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7268729209899902,0.1822052597999572,0.8272552490234375,284.88726806640625,284.95001220703125,297.76776123046875,293.9322204589844,297.557373046875,297.3894348144531,284.8965759277344,1.0,0.4466030895709991,0.673473596572876,0.673473596572876,0.800000011920929,1.0,-2.3589892387390137,1.04535973072052,1.3136296272277832,0.5110661387443542,0.7541478872299194,0.7541478872299194,0.0,92.26651000976562,109.0,48775.41015625,0.0,1116.464599609375,1.0,279.7378234863281,283.51092529296875,296.75946044921875,299.9672241210937,293.1499938964844,293.1499938964844,280.04998779296875,43317.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602938055992126,1.0,0.0,0.0,3.0780739784240723,3.078094244003296,6.321955652310862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.17822265625,0.0,1031.271484375,1895.4371337890625,0.0,3031.76025390625,0.7872021198272705,1.0,0.0,3.0,1.0,0.0
17832240,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9543792009353638,0.4130133092403412,0.3715908527374267,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8493910431861877,0.29655522108078,0.2817336022853851,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8708305954933167,0.319702684879303,0.2244549095630645,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8282886743545532,0.2733133733272552,0.2600970268249511,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7268729209899902,0.1822052597999572,0.8272552490234375,284.88726806640625,284.95001220703125,297.76776123046875,293.9322204589844,297.557373046875,297.3894348144531,284.8965759277344,1.0,0.4466030895709991,0.673473596572876,0.673473596572876,0.800000011920929,1.0,-2.3589892387390137,1.04535973072052,1.3136296272277832,0.5110661387443542,0.7541478872299194,0.7541478872299194,0.0,92.26651000976562,109.0,48775.41015625,0.0,1116.464599609375,1.0,279.7378234863281,283.51092529296875,296.75946044921875,299.9672241210937,293.1499938964844,293.1499938964844,280.04998779296875,43317.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602938055992126,1.0,0.0,0.0,3.0780739784240723,3.078094244003296,6.321955652310862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.17822265625,0.0,1031.271484375,1895.4371337890625,0.0,3031.76025390625,0.7872021198272705,1.0,0.0,3.0,1.0,0.0
17832300,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9493950605392456,0.4149978458881378,0.3731882870197296,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8458552360534668,0.298275351524353,0.2833168506622314,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8662685751914978,0.3207196295261383,0.2251160442829132,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8245600461959839,0.2744773328304291,0.2611668705940246,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7234272956848145,0.1828150302171707,0.8299822807312012,284.9974670410156,284.95001220703125,297.8024597167969,293.9437866210937,297.55908203125,297.3899841308594,284.9978942871094,1.0,0.4496178925037384,0.591841995716095,0.591841995716095,1.0,1.0,-2.368161201477051,0.9686030745506288,1.399558186531067,0.4322254359722137,0.8270091414451599,0.8270091414451599,0.0,94.65279388427734,109.0,47879.71875,0.0,1136.412109375,1.0,279.98193359375,283.6097717285156,296.7445068359375,299.76910400390625,293.1499938964844,293.1499938964844,280.04998779296875,34967.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838584303855896,1.0,0.0,0.0,3.15273118019104,3.152750492095948,6.632346298829361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.00830078125,0.0,1040.4365234375,1895.4371337890625,0.0,2828.4912109375,0.7965671420097351,1.0,0.0,3.0,1.0,0.0
17832360,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.94589501619339,0.4169734418392181,0.3750635385513305,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8434696197509766,0.3000141382217407,0.2850371897220611,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.862972617149353,0.3217440247535705,0.2258977591991424,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8219010829925537,0.2756573855876922,0.2623614072799682,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7209271192550659,0.1834595650434494,0.8331893086433411,284.9870300292969,284.95001220703125,297.8371887207031,293.955322265625,297.5743103027344,297.3908996582031,284.98944091796875,1.0,0.4525357484817505,0.605617105960846,0.605617105960846,1.0,1.0,-2.3787076473236084,0.9796345829963684,1.3990731239318848,0.4407865107059479,0.8328986167907715,0.8328986167907715,0.0,96.73622131347656,112.0,47954.8515625,0.0,1156.6748046875,1.0,280.036376953125,283.60321044921875,296.8076171875,299.8517761230469,293.1499938964844,293.1499938964844,280.3500061035156,34187.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260605335235596,1.0,0.0,0.0,3.2099955081939697,3.210015296936035,6.875466738165414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.064453125,0.0,1084.59814453125,1895.4371337890625,0.0,2711.8046875,0.8061802387237549,1.0,0.0,3.0,1.0,0.0
17832420,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9419310688972472,0.4198538661003113,0.3776005506515503,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8409011960029602,0.3024961650371551,0.2873899340629577,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8592254519462585,0.3232595920562744,0.2269570976495742,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8189035654067993,0.2773619592189789,0.2639915347099304,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.718084454536438,0.1844256371259689,0.8376802206039429,285.08758544921875,284.95001220703125,297.8843994140625,293.9708557128906,297.5987243652344,297.3936767578125,285.0843505859375,1.0,0.4563526511192322,0.6243512630462646,0.6243512630462646,1.0,1.0,-2.3932058811187744,1.0016756057739258,1.3915302753448486,0.4594336152076721,0.9449225664138794,0.9449225664138794,0.0,99.36019897460938,112.0,48091.0859375,0.0,1183.80419921875,1.0,280.3156433105469,283.6983947753906,296.8681335449219,299.8688659667969,293.1499938964844,293.1499938964844,280.3500061035156,29088.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128067851066589,1.0,0.0,0.0,3.4010283946990967,3.4010488986968994,7.718161327829876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.0322265625,0.0,1225.2266845703125,1895.4371337890625,0.0,2589.064697265625,0.8448044657707214,1.0,0.0,3.0,1.0,0.0
17832480,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9404944777488708,0.4211200773715973,0.378852903842926,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8400194048881531,0.3036368191242218,0.2885383069515228,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8578214049339294,0.3239288032054901,0.2274877578020095,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8177995681762695,0.2781357169151306,0.2647934854030609,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7170230746269226,0.1848703175783157,0.8399420380592346,285.0623474121094,284.95001220703125,297.9065856933594,293.97808837890625,297.6098937988281,297.3943786621094,285.0588073730469,1.0,0.4581184983253479,0.6331673264503479,0.6331673264503479,1.0,1.0,-2.4004085063934326,1.011509895324707,1.3888987302780151,0.4676083922386169,0.954912543296814,0.954912543296814,0.0,100.49878692626952,115.0,48444.0390625,0.0,1196.72216796875,1.0,280.3385009765625,283.6698303222656,296.9214782714844,299.9778747558594,293.1499938964844,293.1499938964844,280.04998779296875,29424.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123092651367188,1.0,0.0,0.0,3.480575561523437,3.480596780776977,8.083425200311467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.0537109375,0.0,1305.8016357421875,1895.4371337890625,0.0,2584.475341796875,0.8622177243232727,1.0,0.0,3.0,1.0,0.0
17832540,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9331831336021424,0.4236284494400024,0.3816011250019073,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8354951739311218,0.3063982427120209,0.2915148138999939,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8514792323112488,0.3249965012073517,0.2285558581352234,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8125272989273071,0.2797773480415344,0.2667122781276703,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.712033748626709,0.1857048273086547,0.845157265663147,284.9064025878906,284.95001220703125,297.9756164550781,294.0003967285156,297.6369934082031,297.383056640625,284.9100036621094,1.0,0.463237464427948,0.6607174873352051,0.6607174873352051,1.0,1.0,-2.417147159576416,1.0369093418121338,1.380237698554993,0.4891873598098755,0.8474729657173157,0.8474729657173157,0.0,104.58089447021484,118.0,49668.65234375,0.0,1232.91845703125,1.0,280.0584716796875,283.5018920898437,297.0479431152344,300.281005859375,293.1499938964844,293.1499938964844,280.3500061035156,37219.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272966146469116,1.0,0.0,0.0,3.445059537887573,3.445081949234009,7.91929949173209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.47900390625,0.0,1325.50390625,1895.4371337890625,0.0,2723.294189453125,0.8606566786766052,1.0,0.0,3.0,1.0,0.0
17832600,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9331831336021424,0.4236284494400024,0.3816011250019073,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8354951739311218,0.3063982427120209,0.2915148138999939,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8514792323112488,0.3249965012073517,0.2285558581352234,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8125272989273071,0.2797773480415344,0.2667122781276703,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.712033748626709,0.1857048273086547,0.845157265663147,284.9064025878906,284.95001220703125,297.9756164550781,294.0003967285156,297.6369934082031,297.383056640625,284.9100036621094,1.0,0.463237464427948,0.6607174873352051,0.6607174873352051,1.0,1.0,-2.417147159576416,1.0369093418121338,1.380237698554993,0.4891873598098755,0.8474729657173157,0.8474729657173157,0.0,104.58089447021484,118.0,49668.65234375,0.0,1232.91845703125,1.0,280.0584716796875,283.5018920898437,297.0479431152344,300.281005859375,293.1499938964844,293.1499938964844,280.3500061035156,37219.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272966146469116,1.0,0.0,0.0,3.445059537887573,3.445081949234009,7.91929949173209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.47900390625,0.0,1325.50390625,1895.4371337890625,0.0,2723.294189453125,0.8606566786766052,1.0,0.0,3.0,1.0,0.0
17832660,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9278604984283448,0.4272882044315338,0.3846409022808075,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.832259476184845,0.3096391260623932,0.2945005297660827,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8465752005577087,0.3266449868679046,0.2296233773231506,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8083668351173401,0.2818095982074737,0.2685837745666504,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7078841924667358,0.1867567896842956,0.8499232530593872,285.0257263183594,284.95001220703125,298.04400634765625,294.0221252441406,297.6662902832031,297.38262939453125,285.0230407714844,1.0,0.4679793119430542,0.6584933996200562,0.6584933996200562,1.0,1.0,-2.4336369037628174,1.043934941291809,1.3897019624710083,0.4923356771469116,0.9600113034248352,0.9600113034248352,0.0,108.17384338378906,106.0,49585.05078125,0.0,1267.3226318359375,1.0,280.3419189453125,283.61376953125,297.0166931152344,300.18634033203125,293.1499938964844,293.1499938964844,280.04998779296875,31559.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224950432777405,1.0,0.0,0.0,3.625775098800659,3.625798225402832,8.771927468842478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.28125,0.0,1473.380859375,1895.4371337890625,0.0,2678.699462890625,0.8963951468467712,1.0,0.0,3.0,1.0,0.0
17832720,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9278604984283448,0.4272882044315338,0.3846409022808075,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.832259476184845,0.3096391260623932,0.2945005297660827,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8465752005577087,0.3266449868679046,0.2296233773231506,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8083668351173401,0.2818095982074737,0.2685837745666504,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7078841924667358,0.1867567896842956,0.8499232530593872,285.0257263183594,284.95001220703125,298.04400634765625,294.0221252441406,297.6662902832031,297.38262939453125,285.0230407714844,1.0,0.4679793119430542,0.6584933996200562,0.6584933996200562,1.0,1.0,-2.4336369037628174,1.043934941291809,1.3897019624710083,0.4923356771469116,0.9600113034248352,0.9600113034248352,0.0,108.17384338378906,106.0,49585.05078125,0.0,1267.3226318359375,1.0,280.3419189453125,283.61376953125,297.0166931152344,300.18634033203125,293.1499938964844,293.1499938964844,280.04998779296875,31559.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224950432777405,1.0,0.0,0.0,3.625775098800659,3.625798225402832,8.771927468842478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.28125,0.0,1473.380859375,1895.4371337890625,0.0,2678.699462890625,0.8963951468467712,1.0,0.0,3.0,1.0,0.0
17832780,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.93655127286911,0.4297838807106018,0.3871001601219177,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8391944766044617,0.3123430609703064,0.2971339523792267,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8523040413856506,0.3276025652885437,0.2303898185491562,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8145119547843933,0.2833187580108642,0.2700885236263275,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7130953073501587,0.1874504387378692,0.8531910181045532,284.8927917480469,284.95001220703125,298.11138916015625,294.043212890625,297.6893005371094,297.3726806640625,284.8970642089844,1.0,0.4677125513553619,0.6562692523002625,0.6562692523002625,1.0,1.0,-2.446417808532715,1.0486247539520264,1.397793173789978,0.4941084086894989,0.8503546118736267,0.8503546118736267,0.0,106.1675033569336,94.0,50423.77734375,0.0,1274.3067626953125,1.0,280.0576477050781,283.470703125,297.0840759277344,300.37872314453125,293.1499938964844,293.1499938964844,280.3500061035156,38721.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350018858909607,1.0,0.0,0.0,3.527451753616333,3.527475118637085,8.302625360556704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.0009765625,0.0,1420.732666015625,1895.4371337890625,0.0,2795.055419921875,0.8802869915962219,1.0,0.0,3.0,1.0,0.0
17832840,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.93655127286911,0.4297838807106018,0.3871001601219177,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8391944766044617,0.3123430609703064,0.2971339523792267,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8523040413856506,0.3276025652885437,0.2303898185491562,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8145119547843933,0.2833187580108642,0.2700885236263275,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7130953073501587,0.1874504387378692,0.8531910181045532,284.8927917480469,284.95001220703125,298.11138916015625,294.043212890625,297.6893005371094,297.3726806640625,284.8970642089844,1.0,0.4677125513553619,0.6562692523002625,0.6562692523002625,1.0,1.0,-2.446417808532715,1.0486247539520264,1.397793173789978,0.4941084086894989,0.8503546118736267,0.8503546118736267,0.0,106.1675033569336,94.0,50423.77734375,0.0,1274.3067626953125,1.0,280.0576477050781,283.470703125,297.0840759277344,300.37872314453125,293.1499938964844,293.1499938964844,280.3500061035156,38721.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350018858909607,1.0,0.0,0.0,3.527451753616333,3.527475118637085,8.302625360556704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.0009765625,0.0,1420.732666015625,1895.4371337890625,0.0,2795.055419921875,0.8802869915962219,1.0,0.0,3.0,1.0,0.0
17832900,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9452067017555236,0.4315603673458099,0.3882644176483154,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8459222316741943,0.3139309585094452,0.2983520627021789,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8585578799247742,0.3283643126487732,0.2306884080171585,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8205820322036743,0.2842722237110138,0.2707279920578003,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7183051705360413,0.1879183053970337,0.8542910814285278,285.0267028808594,284.95001220703125,298.1446228027344,294.0534362792969,297.703369140625,297.3724365234375,285.03302001953125,1.0,0.4664077758789062,0.655157208442688,0.655157208442688,1.0,1.0,-2.451725006103516,1.0504547357559204,1.4012702703475952,0.4946950674057007,0.9416019320487976,0.9416019320487976,0.0,103.55692291259766,94.0,49869.25390625,0.0,1269.79931640625,1.0,280.29937744140625,283.6130676269531,297.0287780761719,300.1830139160156,293.1499938964844,293.1499938964844,280.3500061035156,33576.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290308713912964,1.0,0.0,0.0,3.587812185287476,3.5878350734710693,8.589199183006713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.408203125,0.0,1447.2486572265625,1895.4371337890625,0.0,2739.426025390625,0.8917239904403687,1.0,0.0,3.0,1.0,0.0
17832960,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9574214816093444,0.4335691034793854,0.3898734450340271,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.855760395526886,0.3156932592391968,0.2998096048831939,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8680622577667236,0.329330563545227,0.2312065809965133,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8293358087539673,0.285385400056839,0.2715789377689361,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7257668375968933,0.1885123401880264,0.8560393452644348,285.0257263183594,284.95001220703125,298.1774597167969,294.0634765625,297.7189636230469,297.3751220703125,285.0237121582031,1.0,0.4646548926830292,0.6544682383537292,0.6544682383537292,1.0,1.0,-2.4591524600982666,1.0534926652908323,1.4056599140167236,0.496101826429367,0.9682555198669434,0.9682555198669434,0.0,99.9310302734375,82.0,50166.20703125,0.0,1263.5638427734375,1.0,280.3421325683594,283.5987854003906,297.0453186035156,300.25299072265625,293.1499938964844,293.1499938964844,280.04998779296875,32204.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272014260292053,1.0,0.0,0.0,3.684484481811523,3.684508085250856,9.058300634023908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.9365234375,0.0,1543.2073974609375,1895.4371337890625,0.0,2722.4091796875,0.9102724194526672,1.0,0.0,3.0,1.0,0.0
17833020,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.983285427093506,0.4361244440078735,0.3921751677989959,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8804662227630615,0.3185226619243622,0.3023201525211334,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8918809294700623,0.3303834795951843,0.2318624705076217,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8509942293167114,0.2869590222835541,0.2729002237319946,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7438996434211731,0.1892678886651992,0.8583984971046448,284.89288330078125,284.95001220703125,298.24188232421875,294.0828552246094,297.74188232421875,297.3671569824219,284.8970031738281,1.0,0.4599102735519409,0.6530903577804565,0.6530903577804565,1.0,1.0,-2.4701504707336426,1.0577478408813477,1.412402629852295,0.4981897473335266,0.8591811656951904,0.8591811656951904,0.0,91.67625427246094,70.0,50993.84375,0.0,1242.0953369140625,1.0,280.0572204589844,283.45513916015625,297.1159973144531,300.44512939453125,293.1499938964844,293.1499938964844,280.3500061035156,38865.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380935788154602,1.0,0.0,0.0,3.583115816116333,3.5831398963928223,8.566728411096847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.95751953125,0.0,1481.066650390625,1895.4371337890625,0.0,2823.90869140625,0.89272540807724,1.0,0.0,3.0,1.0,0.0
17833080,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.983285427093506,0.4361244440078735,0.3921751677989959,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8804662227630615,0.3185226619243622,0.3023201525211334,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8918809294700623,0.3303834795951843,0.2318624705076217,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8509942293167114,0.2869590222835541,0.2729002237319946,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7438996434211731,0.1892678886651992,0.8583984971046448,284.89288330078125,284.95001220703125,298.24188232421875,294.0828552246094,297.74188232421875,297.3671569824219,284.8970031738281,1.0,0.4599102735519409,0.6530903577804565,0.6530903577804565,1.0,1.0,-2.4701504707336426,1.0577478408813477,1.412402629852295,0.4981897473335266,0.8591811656951904,0.8591811656951904,0.0,91.67625427246094,70.0,50993.84375,0.0,1242.0953369140625,1.0,280.0572204589844,283.45513916015625,297.1159973144531,300.44512939453125,293.1499938964844,293.1499938964844,280.3500061035156,38865.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380935788154602,1.0,0.0,0.0,3.583115816116333,3.5831398963928223,8.566728411096847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.95751953125,0.0,1481.066650390625,1895.4371337890625,0.0,2823.90869140625,0.89272540807724,1.0,0.0,3.0,1.0,0.0
17833140,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.4406401813030243,0.3831421732902527,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.910587728023529,0.3219506442546844,0.3050209283828735,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9218498468399048,0.3321438729763031,0.232668861746788,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8778032660484314,0.2890435457229614,0.2743596732616424,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7662680745124817,0.1903535574674606,0.861119270324707,285.023681640625,284.95001220703125,298.3043518066406,294.10125732421875,297.7726745605469,297.3744812011719,285.0197448730469,1.0,0.4535474181175232,0.6517125368118286,0.6517125368118286,1.0,1.0,-2.4700939655303955,1.0568214654922483,1.4132723808288574,0.4975897371768951,0.9769667387008668,0.9769667387008668,0.0,83.3000717163086,58.0,50517.40625,0.0,1206.0113525390625,1.0,280.3428955078125,283.582763671875,297.0795593261719,300.31622314453125,293.1499938964844,293.1499938964844,280.04998779296875,32449.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296792507171631,1.0,0.0,0.0,3.731297731399536,3.7313218116760254,9.289943818657776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.9306640625,0.0,1598.3541259765625,1895.4371337890625,0.0,2745.459716796875,0.9208175539970398,1.0,0.0,3.0,1.0,0.0
17833200,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.4406401813030243,0.3831421732902527,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.910587728023529,0.3219506442546844,0.3050209283828735,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9218498468399048,0.3321438729763031,0.232668861746788,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8778032660484314,0.2890435457229614,0.2743596732616424,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7662680745124817,0.1903535574674606,0.861119270324707,285.023681640625,284.95001220703125,298.3043518066406,294.10125732421875,297.7726745605469,297.3744812011719,285.0197448730469,1.0,0.4535474181175232,0.6517125368118286,0.6517125368118286,1.0,1.0,-2.4700939655303955,1.0568214654922483,1.4132723808288574,0.4975897371768951,0.9769667387008668,0.9769667387008668,0.0,83.3000717163086,58.0,50517.40625,0.0,1206.0113525390625,1.0,280.3428955078125,283.582763671875,297.0795593261719,300.31622314453125,293.1499938964844,293.1499938964844,280.04998779296875,32449.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296792507171631,1.0,0.0,0.0,3.731297731399536,3.7313218116760254,9.289943818657776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.9306640625,0.0,1598.3541259765625,1895.4371337890625,0.0,2745.459716796875,0.9208175539970398,1.0,0.0,3.0,1.0,0.0
17833260,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.4498498737812042,0.3550668656826019,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9406780004501344,0.3246680200099945,0.3075614869594574,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9501487612724304,0.3330212235450744,0.233305811882019,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9024448394775392,0.2904589474201202,0.2756646871566772,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.787074625492096,0.1910302489995956,0.8636408448219299,284.8710632324219,284.95001220703125,298.3645324707031,294.1185607910156,297.8160400390625,297.40631103515625,284.87432861328125,1.0,0.4445625841617584,0.6503950357437134,0.6503950357437134,1.0,1.0,-2.4432590007781982,1.0434125661849976,1.3998465538024902,0.4905507862567901,0.843624472618103,0.843624472618103,0.0,76.31114196777344,76.0,50604.85546875,0.0,1146.2015380859375,1.0,280.0575256347656,283.4329833984375,297.1399841308594,300.4608764648437,293.1499938964844,293.1499938964844,280.3500061035156,40303.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83851158618927,1.0,0.0,0.0,3.579089879989624,3.5791139602661133,8.547488619115029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.3271484375,0.0,1487.27001953125,1895.4371337890625,0.0,2827.811767578125,0.8926786184310913,1.0,0.0,3.0,1.0,0.0
17833320,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.4498498737812042,0.3550668656826019,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9406780004501344,0.3246680200099945,0.3075614869594574,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9501487612724304,0.3330212235450744,0.233305811882019,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9024448394775392,0.2904589474201202,0.2756646871566772,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.787074625492096,0.1910302489995956,0.8636408448219299,284.8710632324219,284.95001220703125,298.3645324707031,294.1185607910156,297.8160400390625,297.40631103515625,284.87432861328125,1.0,0.4445625841617584,0.6503950357437134,0.6503950357437134,1.0,1.0,-2.4432590007781982,1.0434125661849976,1.3998465538024902,0.4905507862567901,0.843624472618103,0.843624472618103,0.0,76.31114196777344,76.0,50604.85546875,0.0,1146.2015380859375,1.0,280.0575256347656,283.4329833984375,297.1399841308594,300.4608764648437,293.1499938964844,293.1499938964844,280.3500061035156,40303.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83851158618927,1.0,0.0,0.0,3.579089879989624,3.5791139602661133,8.547488619115029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.3271484375,0.0,1487.27001953125,1895.4371337890625,0.0,2827.811767578125,0.8926786184310913,1.0,0.0,3.0,1.0,0.0
17833380,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.4614367485046386,0.3490158915519714,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.950169026851654,0.3281168043613434,0.3105120658874511,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9574693441390992,0.3347329795360565,0.234249472618103,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9099418520927428,0.2925033569335937,0.2773211002349853,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.793074905872345,0.1922322362661361,0.8679266571998596,285.0180053710937,284.95001220703125,298.4220886230469,294.1346740722656,297.8692626953125,297.4567565917969,285.0167236328125,1.0,0.4452148079872131,0.6490775942802429,0.6490775942802429,1.0,1.0,-2.447756052017212,1.0447460412979126,1.403010010719299,0.4905281960964203,0.9605686068534852,0.9605686068534852,0.0,75.17729187011719,96.0,50126.421875,0.0,1146.674072265625,1.0,280.3426208496094,283.5801696777344,297.0989074707031,300.30474853515625,293.1499938964844,293.1499938964844,280.04998779296875,32941.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269376158714294,1.0,0.0,0.0,3.702094078063965,3.702118158340454,9.145094850282476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.458984375,0.0,1568.6883544921875,1895.4371337890625,0.0,2719.95654296875,0.914669930934906,1.0,0.0,3.0,1.0,0.0
17833440,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.4614367485046386,0.3490158915519714,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.950169026851654,0.3281168043613434,0.3105120658874511,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9574693441390992,0.3347329795360565,0.234249472618103,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9099418520927428,0.2925033569335937,0.2773211002349853,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.793074905872345,0.1922322362661361,0.8679266571998596,285.0180053710937,284.95001220703125,298.4220886230469,294.1346740722656,297.8692626953125,297.4567565917969,285.0167236328125,1.0,0.4452148079872131,0.6490775942802429,0.6490775942802429,1.0,1.0,-2.447756052017212,1.0447460412979126,1.403010010719299,0.4905281960964203,0.9605686068534852,0.9605686068534852,0.0,75.17729187011719,96.0,50126.421875,0.0,1146.674072265625,1.0,280.3426208496094,283.5801696777344,297.0989074707031,300.30474853515625,293.1499938964844,293.1499938964844,280.04998779296875,32941.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269376158714294,1.0,0.0,0.0,3.702094078063965,3.702118158340454,9.145094850282476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.458984375,0.0,1568.6883544921875,1895.4371337890625,0.0,2719.95654296875,0.914669930934906,1.0,0.0,3.0,1.0,0.0
17833500,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.4651019871234894,0.3543639779090881,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9466962218284608,0.3296776115894317,0.3121750056743622,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9531561732292176,0.3353741466999054,0.2348648607730865,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.906111776828766,0.2933765947818756,0.2783243656158447,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7898850440979004,0.1927638351917266,0.8709380030632019,284.8858642578125,284.95001220703125,298.4497985839844,294.14227294921875,297.8860778808594,297.465576171875,284.87908935546875,1.0,0.4485329985618591,0.6484189033508301,0.6484189033508301,1.0,1.0,-2.461730718612671,1.050851583480835,1.4108792543411257,0.4934941232204437,0.8755070567131042,0.8755070567131042,0.0,76.73951721191406,96.0,51232.26171875,0.0,1169.3994140625,1.0,280.0962829589844,283.423095703125,297.174560546875,300.54705810546875,293.1499938964844,293.1499938964844,280.04998779296875,36569.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337666988372803,1.0,0.0,0.0,3.6906256675720215,3.690650224685669,9.088522006095444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.42041015625,0.0,1583.147705078125,1895.4371337890625,0.0,2783.537353515625,0.9126853346824646,1.0,0.0,3.0,1.0,0.0
17833560,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.4669099748134613,0.3650472164154053,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9377151131629944,0.3310774862766266,0.3136151432991028,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9433062076568604,0.335814505815506,0.2352690249681472,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8977277874946594,0.2940917611122131,0.2791239023208618,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7826225161552429,0.1931562274694442,0.873319685459137,284.9092102050781,284.95001220703125,298.4767150878906,294.1495361328125,297.8945617675781,297.4599914550781,284.91455078125,1.0,0.4534264206886291,0.6479813456535339,0.6479813456535339,1.0,1.0,-2.4805948734283447,1.0593582391738892,1.4212366342544556,0.4978063106536865,0.8706904053688049,0.8706904053688049,0.0,79.62752532958984,116.0,51334.83203125,0.0,1203.7462158203125,1.0,280.0571594238281,283.4541015625,297.1781005859375,300.5168151855469,293.1499938964844,293.1499938964844,280.3500061035156,38437.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367727398872375,1.0,0.0,0.0,3.607494354248047,3.607518434524536,8.683696250955109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.53076171875,0.0,1504.4171142578125,1895.4371337890625,0.0,2811.578125,0.898038387298584,1.0,0.0,3.0,1.0,0.0
17833620,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9990000128746032,0.4676382839679718,0.3875348269939422,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9190524220466614,0.3337804973125458,0.3161338269710541,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9231022596359252,0.3371688425540924,0.2361604273319244,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.881144642829895,0.2956834733486175,0.2806230187416076,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7682089805603027,0.1940176635980606,0.8776084184646606,285.076904296875,284.95001220703125,298.5160827636719,294.159912109375,297.9013366699219,297.441650390625,285.0774230957031,1.0,0.463393896818161,0.6473162174224854,0.6473162174224854,1.0,1.0,-2.518650531768799,1.076672077178955,1.4419783353805542,0.5066339373588562,1.0,1.0,0.0,85.88859558105469,116.0,51386.40234375,0.0,1276.391357421875,1.0,280.3319396972656,283.61279296875,297.1370544433594,300.3914794921875,293.1499938964844,293.1499938964844,280.3500061035156,31811.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302209377288818,1.0,0.0,0.0,3.7424609661102295,3.742485284805298,9.345614557787484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.56982421875,0.0,1606.3602294921875,1895.4371337890625,0.0,2750.502197265625,0.9236095547676086,1.0,0.0,3.0,1.0,0.0
17833680,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9990000128746032,0.4672577679157257,0.3957805335521698,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9127132296562196,0.3346734941005707,0.3170544505119324,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.916213870048523,0.3376442790031433,0.2365506589412689,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.87548828125,0.2962236404418945,0.2812102735042572,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7633211016654968,0.1943020522594452,0.8792789578437805,285.0784912109375,284.95001220703125,298.5281066894531,294.1629943847656,297.90142822265625,297.4325256347656,285.0792236328125,1.0,0.4670892059803009,0.6471061706542969,0.6471061706542969,1.0,1.0,-2.532841920852661,1.0831488370895386,1.4496930837631226,0.5099583268165588,1.0,1.0,0.0,88.2729721069336,134.0,51649.16796875,0.0,1304.2227783203125,1.0,280.3428649902344,283.6104431152344,297.1528625488281,300.43914794921875,293.1499938964844,293.1499938964844,280.04998779296875,32135.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306914567947388,1.0,0.0,0.0,3.7771315574646,3.777156352996826,9.519574177829782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.1708984375,0.0,1649.339599609375,1895.4371337890625,0.0,2754.883056640625,0.930874526500702,1.0,0.0,3.0,1.0,0.0
17833740,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9818698167800904,0.462291955947876,0.4174401760101318,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8778172135353088,0.3375284373760223,0.3205460011959076,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8792010545730591,0.3386156857013702,0.2378545701503753,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8429314494132996,0.2976830899715423,0.2833679318428039,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7354385852813721,0.1948258727788925,0.8851814270019531,284.9207763671875,284.95001220703125,298.5758972167969,294.175048828125,297.8874816894531,297.3714599609375,284.9206237792969,1.0,0.482875794172287,0.6462309956550598,0.6462309956550598,1.0,1.0,-2.57458233833313,1.101946473121643,1.4726359844207764,0.5199353098869324,0.9333748817443848,0.9333748817443848,0.0,102.65047454833984,152.0,53428.2265625,0.0,1419.9349365234375,1.0,280.05615234375,283.4204406738281,297.2304382324219,300.7043762207031,293.1499938964844,293.1499938964844,279.75,35914.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459177017211914,1.0,0.0,0.0,3.796086549758911,3.796112060546875,9.615358749215377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0361328125,0.0,1701.1893310546875,1895.4371337890625,0.0,2897.05078125,0.9376848936080932,1.0,0.0,3.0,1.0,0.0
17833800,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9818698167800904,0.462291955947876,0.4174401760101318,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8778172135353088,0.3375284373760223,0.3205460011959076,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8792010545730591,0.3386156857013702,0.2378545701503753,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8429314494132996,0.2976830899715423,0.2833679318428039,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7354385852813721,0.1948258727788925,0.8851814270019531,284.9207763671875,284.95001220703125,298.5758972167969,294.175048828125,297.8874816894531,297.3714599609375,284.9206237792969,1.0,0.482875794172287,0.6462309956550598,0.6462309956550598,1.0,1.0,-2.57458233833313,1.101946473121643,1.4726359844207764,0.5199353098869324,0.9333748817443848,0.9333748817443848,0.0,102.65047454833984,152.0,53428.2265625,0.0,1419.9349365234375,1.0,280.05615234375,283.4204406738281,297.2304382324219,300.7043762207031,293.1499938964844,293.1499938964844,279.75,35914.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459177017211914,1.0,0.0,0.0,3.796086549758911,3.796112060546875,9.615358749215377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0361328125,0.0,1701.1893310546875,1895.4371337890625,0.0,2897.05078125,0.9376848936080932,1.0,0.0,3.0,1.0,0.0
