time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833860,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.934242069721222,0.4610060155391693,0.4158682525157928,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8409654498100281,0.3397330641746521,0.3234171271324157,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8406758308410645,0.3388633131980896,0.2386141866445541,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8080143332481384,0.2985015511512756,0.2849438190460205,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.70393967628479,0.194732666015625,0.8886457681655884,284.8747253417969,284.95001220703125,298.61981201171875,294.1855163574219,297.8868408203125,297.3382568359375,284.8794860839844,1.0,0.4974381625652313,0.6438056230545044,0.6438056230545044,1.0,1.0,-2.5828874111175537,1.1041439771652222,1.4787434339523315,0.5206988453865051,0.8374682664871216,0.8374682664871216,0.0,122.07449340820312,140.0,53718.375,0.0,1516.46240234375,1.0,279.7575378417969,283.3660583496094,297.2181701660156,300.7351379394531,293.1499938964844,293.1499938964844,280.04998779296875,41357.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556971549987793,1.0,0.0,0.0,3.5541491508483887,3.554173231124878,8.428777960034495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.68017578125,0.0,1468.15771484375,1895.4371337890625,0.0,2988.65771484375,0.8890049457550049,1.0,0.0,3.0,1.0,0.0
17833920,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.934242069721222,0.4610060155391693,0.4158682525157928,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8409654498100281,0.3397330641746521,0.3234171271324157,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8406758308410645,0.3388633131980896,0.2386141866445541,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8080143332481384,0.2985015511512756,0.2849438190460205,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.70393967628479,0.194732666015625,0.8886457681655884,284.8747253417969,284.95001220703125,298.61981201171875,294.1855163574219,297.8868408203125,297.3382568359375,284.8794860839844,1.0,0.4974381625652313,0.6438056230545044,0.6438056230545044,1.0,1.0,-2.5828874111175537,1.1041439771652222,1.4787434339523315,0.5206988453865051,0.8374682664871216,0.8374682664871216,0.0,122.07449340820312,140.0,53718.375,0.0,1516.46240234375,1.0,279.7575378417969,283.3660583496094,297.2181701660156,300.7351379394531,293.1499938964844,293.1499938964844,280.04998779296875,41357.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556971549987793,1.0,0.0,0.0,3.5541491508483887,3.554173231124878,8.428777960034495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.68017578125,0.0,1468.15771484375,1895.4371337890625,0.0,2988.65771484375,0.8890049457550049,1.0,0.0,3.0,1.0,0.0
17833980,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.922593116760254,0.4634954035282135,0.4177028238773346,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.833753228187561,0.3429013788700104,0.3263982832431793,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8321105241775513,0.340264081954956,0.239555150270462,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7994939088821411,0.3001683354377746,0.2865346372127533,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6955583691596985,0.1952214539051056,0.8911777138710022,285.01239013671875,284.95001220703125,298.6595153808594,294.19439697265625,297.902587890625,297.3369445800781,285.0107421875,1.0,0.5025644898414612,0.6413801908493042,0.6413801908493042,1.0,1.0,-2.594755172729492,1.107974886894226,1.4867804050445557,0.5219866633415222,0.9490569233894348,0.9490569233894348,0.0,128.45248413085938,128.0,53308.9453125,0.0,1560.735107421875,1.0,280.0425109863281,283.5024719238281,297.1668395996094,300.5750427246094,293.1499938964844,293.1499938964844,279.75,33225.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845718502998352,1.0,0.0,0.0,3.684313297271729,3.684337139129639,9.057459351424768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.2822265625,0.0,1550.7291259765625,1895.4371337890625,0.0,2895.186767578125,0.9108204245567322,1.0,0.0,3.0,1.0,0.0
17834040,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.922593116760254,0.4634954035282135,0.4177028238773346,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.833753228187561,0.3429013788700104,0.3263982832431793,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8321105241775513,0.340264081954956,0.239555150270462,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7994939088821411,0.3001683354377746,0.2865346372127533,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6955583691596985,0.1952214539051056,0.8911777138710022,285.01239013671875,284.95001220703125,298.6595153808594,294.19439697265625,297.902587890625,297.3369445800781,285.0107421875,1.0,0.5025644898414612,0.6413801908493042,0.6413801908493042,1.0,1.0,-2.594755172729492,1.107974886894226,1.4867804050445557,0.5219866633415222,0.9490569233894348,0.9490569233894348,0.0,128.45248413085938,128.0,53308.9453125,0.0,1560.735107421875,1.0,280.0425109863281,283.5024719238281,297.1668395996094,300.5750427246094,293.1499938964844,293.1499938964844,279.75,33225.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845718502998352,1.0,0.0,0.0,3.684313297271729,3.684337139129639,9.057459351424768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.2822265625,0.0,1550.7291259765625,1895.4371337890625,0.0,2895.186767578125,0.9108204245567322,1.0,0.0,3.0,1.0,0.0
17834100,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9239094257354736,0.4643545746803283,0.4187589585781097,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8352072834968567,0.344282329082489,0.3278512358665466,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8328981399536133,0.3407241106033325,0.2400099486112594,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8005322217941284,0.3008314371109009,0.2872931063175201,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.696153998374939,0.1953913271427154,0.8923063278198242,284.8769226074219,284.95001220703125,298.6776733398437,294.1981811523437,297.9078674316406,297.333251953125,284.8710021972656,1.0,0.5031563639640808,0.6401674747467041,0.6401674747467041,1.0,1.0,-2.6005890369415283,1.1098158359527588,1.4907732009887695,0.5226481556892395,0.8589717745780945,0.8589717745780945,0.0,128.4637451171875,128.0,54204.40234375,0.0,1568.7879638671875,1.0,279.7968444824219,283.3471069335937,297.2318725585937,300.8021850585937,293.1499938964844,293.1499938964844,279.75,37355.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523637056350708,1.0,0.0,0.0,3.657134294509888,3.657158613204956,8.924319558900606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.13671875,0.0,1551.2813720703125,1895.4371337890625,0.0,2957.41455078125,0.9055123329162598,1.0,0.0,3.0,1.0,0.0
17834160,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.926957368850708,0.4650204479694366,0.4193085432052612,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8379878997802734,0.3455212116241455,0.3289915025234222,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8349575996398926,0.3410112559795379,0.2401959896087646,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8029472827911377,0.3013593852519989,0.2877671718597412,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6979802846908569,0.1954685747623443,0.8925122618675232,284.9012451171875,284.95001220703125,298.69464111328125,294.2015380859375,297.9114990234375,297.3272705078125,284.9050598144531,1.0,0.5026804804801941,0.6393714547157288,0.6393714547157288,1.0,1.0,-2.6036627292633057,1.11064612865448,1.4930166006088257,0.5228840708732605,0.8524502515792847,0.8524502515792847,0.0,127.37671661376952,116.0,53958.23046875,0.0,1568.193359375,1.0,279.7574462890625,283.3808288574219,297.2252502441406,300.7435302734375,293.1499938964844,293.1499938964844,280.04998779296875,39246.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545536994934082,1.0,0.0,0.0,3.556091547012329,3.55611515045166,8.437992278231832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.47900390625,0.0,1454.8475341796875,1895.4371337890625,0.0,2977.938720703125,0.8872430920600891,1.0,0.0,3.0,1.0,0.0
17834220,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9424068927764891,0.4678629338741302,0.4212757647037506,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8503583669662476,0.3488099873065948,0.3316343128681183,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8458153605461121,0.3425168097019195,0.240886241197586,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8143467903137207,0.3031309247016907,0.2890057563781738,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7077630758285522,0.1961375772953033,0.8936864137649536,285.0238342285156,284.95001220703125,298.72491455078125,294.2069091796875,297.9255065917969,297.3297119140625,285.02154541015625,1.0,0.4997737407684326,0.6377793550491333,0.6377793550491333,1.0,1.0,-2.6129250526428223,1.1138020753860474,1.499122977256775,0.5239961743354797,0.9660248160362244,0.9660248160362244,0.0,121.5975570678711,104.0,53581.125,0.0,1555.23876953125,1.0,280.0426940917969,283.50347900390625,297.1847229003906,300.60919189453125,293.1499938964844,293.1499938964844,279.75,32596.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461987376213074,1.0,0.0,0.0,3.703217029571533,3.7032408714294434,9.15064333639748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.1240234375,0.0,1567.345947265625,1895.4371337890625,0.0,2899.68115234375,0.914607048034668,1.0,0.0,3.0,1.0,0.0
17834280,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9424068927764891,0.4678629338741302,0.4212757647037506,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8503583669662476,0.3488099873065948,0.3316343128681183,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8458153605461121,0.3425168097019195,0.240886241197586,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8143467903137207,0.3031309247016907,0.2890057563781738,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7077630758285522,0.1961375772953033,0.8936864137649536,285.0238342285156,284.95001220703125,298.72491455078125,294.2069091796875,297.9255065917969,297.3297119140625,285.02154541015625,1.0,0.4997737407684326,0.6377793550491333,0.6377793550491333,1.0,1.0,-2.6129250526428223,1.1138020753860474,1.499122977256775,0.5239961743354797,0.9660248160362244,0.9660248160362244,0.0,121.5975570678711,104.0,53581.125,0.0,1555.23876953125,1.0,280.0426940917969,283.50347900390625,297.1847229003906,300.60919189453125,293.1499938964844,293.1499938964844,279.75,32596.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461987376213074,1.0,0.0,0.0,3.703217029571533,3.7032408714294434,9.15064333639748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.1240234375,0.0,1567.345947265625,1895.4371337890625,0.0,2899.68115234375,0.914607048034668,1.0,0.0,3.0,1.0,0.0
17834340,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9630948901176452,0.4693148136138916,0.4226260185241699,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8684026002883911,0.3514746427536011,0.3340185880661011,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8620869517326355,0.3432796895503998,0.2413542121648788,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8298453688621521,0.3043553233146667,0.2900172173976898,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7212666869163513,0.1964910924434662,0.8943027853965759,284.8963928222656,284.95001220703125,298.75,294.2104187011719,297.93048095703125,297.3205261230469,284.8997802734375,1.0,0.4950659275054931,0.6361873149871826,0.6361873149871826,1.0,1.0,-2.619937896728516,1.115872144699097,1.5040658712387085,0.5246581435203552,0.8602579832077026,0.8602579832077026,0.0,113.5901336669922,92.0,54285.85546875,0.0,1529.135498046875,1.0,279.7572021484375,283.3663024902344,297.2386779785156,300.7792663574219,293.1499938964844,293.1499938964844,280.04998779296875,38947.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560504913330078,1.0,0.0,0.0,3.5919454097747803,3.5919692516326904,8.609000587966875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.056640625,0.0,1491.2362060546875,1895.4371337890625,0.0,2991.969970703125,0.894830584526062,1.0,0.0,3.0,1.0,0.0
17834400,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9630948901176452,0.4693148136138916,0.4226260185241699,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8684026002883911,0.3514746427536011,0.3340185880661011,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8620869517326355,0.3432796895503998,0.2413542121648788,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8298453688621521,0.3043553233146667,0.2900172173976898,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7212666869163513,0.1964910924434662,0.8943027853965759,284.8963928222656,284.95001220703125,298.75,294.2104187011719,297.93048095703125,297.3205261230469,284.8997802734375,1.0,0.4950659275054931,0.6361873149871826,0.6361873149871826,1.0,1.0,-2.619937896728516,1.115872144699097,1.5040658712387085,0.5246581435203552,0.8602579832077026,0.8602579832077026,0.0,113.5901336669922,92.0,54285.85546875,0.0,1529.135498046875,1.0,279.7572021484375,283.3663024902344,297.2386779785156,300.7792663574219,293.1499938964844,293.1499938964844,280.04998779296875,38947.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560504913330078,1.0,0.0,0.0,3.5919454097747803,3.5919692516326904,8.609000587966875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.056640625,0.0,1491.2362060546875,1895.4371337890625,0.0,2991.969970703125,0.894830584526062,1.0,0.0,3.0,1.0,0.0
17834460,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9882782697677612,0.4720641374588012,0.4243444502353668,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8945865035057068,0.3548125922679901,0.3365387916564941,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8863241672515869,0.3448027074337005,0.2419312447309494,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8520605564117432,0.3061554133892059,0.2911167442798614,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7395028471946716,0.1972332447767257,0.8950583934783936,285.02227783203125,284.95001220703125,298.7719421386719,294.2138061523437,297.9409484863281,297.3232116699219,285.0201110839844,1.0,0.489255279302597,0.6345968246459961,0.6345968246459961,1.0,1.0,-2.6279470920562744,1.118417263031006,1.5095298290252686,0.5253691673278809,0.9737778306007384,0.9737778306007384,0.0,103.72124481201172,80.0,53845.5078125,0.0,1495.90771484375,1.0,280.0429077148437,283.4942932128906,297.19244384765625,300.6350402832031,293.1499938964844,293.1499938964844,279.75,32691.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478627800941467,1.0,0.0,0.0,3.731485366821289,3.731509685516357,9.290878324463848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.5283203125,0.0,1600.420654296875,1895.4371337890625,0.0,2915.25732421875,0.9210631251335144,1.0,0.0,3.0,1.0,0.0
17834520,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9882782697677612,0.4720641374588012,0.4243444502353668,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8945865035057068,0.3548125922679901,0.3365387916564941,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8863241672515869,0.3448027074337005,0.2419312447309494,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8520605564117432,0.3061554133892059,0.2911167442798614,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7395028471946716,0.1972332447767257,0.8950583934783936,285.02227783203125,284.95001220703125,298.7719421386719,294.2138061523437,297.9409484863281,297.3232116699219,285.0201110839844,1.0,0.489255279302597,0.6345968246459961,0.6345968246459961,1.0,1.0,-2.6279470920562744,1.118417263031006,1.5095298290252686,0.5253691673278809,0.9737778306007384,0.9737778306007384,0.0,103.72124481201172,80.0,53845.5078125,0.0,1495.90771484375,1.0,280.0429077148437,283.4942932128906,297.19244384765625,300.6350402832031,293.1499938964844,293.1499938964844,279.75,32691.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478627800941467,1.0,0.0,0.0,3.731485366821289,3.731509685516357,9.290878324463848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.5283203125,0.0,1600.420654296875,1895.4371337890625,0.0,2915.25732421875,0.9210631251335144,1.0,0.0,3.0,1.0,0.0
17834580,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.4744805693626404,0.413723349571228,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9205916523933412,0.3574604094028473,0.3389617800712585,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9094029664993286,0.3455298840999603,0.2424137443304062,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8736652731895447,0.3073502480983734,0.2921517193317413,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7569265365600586,0.1975933611392974,0.8959368467330933,284.88385009765625,284.95001220703125,298.7929992675781,294.2189025878906,297.9466247558594,297.3189697265625,284.8855895996094,1.0,0.4819875657558441,0.6330063939094543,0.6330063939094543,1.0,1.0,-2.617637872695923,1.1123054027557373,1.5053324699401855,0.5224661231040955,0.8576517105102539,0.8576517105102539,0.0,95.53761291503906,68.0,54317.48828125,0.0,1447.3033447265625,1.0,279.7569885253906,283.3483581542969,297.2449035644531,300.79656982421875,293.1499938964844,293.1499938964844,280.04998779296875,39388.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572821617126465,1.0,0.0,0.0,3.612803936004639,3.612828254699707,8.709276926310849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.064453125,0.0,1517.272216796875,1895.4371337890625,0.0,3003.51806640625,0.8995519280433655,1.0,0.0,3.0,1.0,0.0
17834640,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.4744805693626404,0.413723349571228,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9205916523933412,0.3574604094028473,0.3389617800712585,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9094029664993286,0.3455298840999603,0.2424137443304062,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8736652731895447,0.3073502480983734,0.2921517193317413,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7569265365600586,0.1975933611392974,0.8959368467330933,284.88385009765625,284.95001220703125,298.7929992675781,294.2189025878906,297.9466247558594,297.3189697265625,284.8855895996094,1.0,0.4819875657558441,0.6330063939094543,0.6330063939094543,1.0,1.0,-2.617637872695923,1.1123054027557373,1.5053324699401855,0.5224661231040955,0.8576517105102539,0.8576517105102539,0.0,95.53761291503906,68.0,54317.48828125,0.0,1447.3033447265625,1.0,279.7569885253906,283.3483581542969,297.2449035644531,300.79656982421875,293.1499938964844,293.1499938964844,280.04998779296875,39388.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572821617126465,1.0,0.0,0.0,3.612803936004639,3.612828254699707,8.709276926310849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.064453125,0.0,1517.272216796875,1895.4371337890625,0.0,3003.51806640625,0.8995519280433655,1.0,0.0,3.0,1.0,0.0
17834700,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.4784099161624908,0.3988825976848602,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9349673986434937,0.3589877784252167,0.3400878608226776,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9223685264587402,0.3461219668388366,0.2425786852836609,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8850216269493103,0.3081093430519104,0.2925798296928406,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7661346197128296,0.1978687793016433,0.8960282206535339,285.0067749023437,284.95001220703125,298.80322265625,294.2220764160156,297.9587097167969,297.333251953125,285.010498046875,1.0,0.4774970114231109,0.6322111487388611,0.6322111487388611,1.0,1.0,-2.605354785919189,1.106091856956482,1.499262809753418,0.5185028910636902,0.937024176120758,0.937024176120758,0.0,91.52019500732422,68.0,53323.35546875,0.0,1411.294189453125,1.0,280.0007019042969,283.48809814453125,297.1852722167969,300.5709533691406,293.1499938964844,293.1499938964844,280.04998779296875,34708.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502306938171387,1.0,0.0,0.0,3.647419691085816,3.6474432945251465,8.87697012785793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.1171875,0.0,1520.6468505859375,1895.4371337890625,0.0,2937.431640625,0.9056991338729858,1.0,0.0,3.0,1.0,0.0
17834760,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.4839159548282623,0.3832224607467651,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.950722336769104,0.3606516420841217,0.3414849638938904,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9374250173568726,0.3468722105026245,0.2429725229740142,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8979625105857849,0.3089933693408966,0.2932440638542175,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7768040895462036,0.1982595771551132,0.8969378471374512,284.9905090332031,284.95001220703125,298.8132629394531,294.2256164550781,297.9772033691406,297.35894775390625,284.9875793457031,1.0,0.4725326001644134,0.6315842866897583,0.6315842866897583,1.0,1.0,-2.590582847595215,1.0987697839736938,1.4918129444122314,0.5144705176353455,0.9439078569412231,0.9439078569412231,0.0,87.38595581054688,86.0,53169.5390625,0.0,1373.70703125,1.0,280.0423889160156,283.4692687988281,297.1932678222656,300.6083984375,293.1499938964844,293.1499938964844,279.75,33803.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469175100326538,1.0,0.0,0.0,3.711087942123413,3.7111122608184814,9.1895827836197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.802734375,0.0,1585.49169921875,1895.4371337890625,0.0,2906.408447265625,0.917236864566803,1.0,0.0,3.0,1.0,0.0
17834820,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.4921477138996124,0.3769615590572357,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.958614468574524,0.3628863990306854,0.3437102437019348,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.944126844406128,0.3474754691123962,0.2435071021318435,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9041760563850404,0.3099938631057739,0.2942882776260376,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7817643880844116,0.1986776143312454,0.8989306688308716,284.8773498535156,284.95001220703125,298.8296813964844,294.2324523925781,298.002685546875,297.39208984375,284.8844299316406,1.0,0.4722287654876709,0.6305312514305115,0.6305312514305115,1.0,1.0,-2.589986801147461,1.0977767705917358,1.4922101497650146,0.5130826830863953,0.8395968079566956,0.8395968079566956,0.0,85.93156433105469,86.0,53532.62890625,0.0,1366.5377197265625,1.0,279.76324462890625,283.3563537597656,297.2495422363281,300.7550048828125,293.1499938964844,293.1499938964844,279.75,40798.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530735969543457,1.0,0.0,0.0,3.5536227226257324,3.5536465644836426,8.426280828643939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.521484375,0.0,1463.519287109375,1895.4371337890625,0.0,2964.06640625,0.8876236081123352,1.0,0.0,3.0,1.0,0.0
17834880,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.4933515191078186,0.3777307868003845,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.958311915397644,0.3633318245410919,0.3441032469272613,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9435046911239624,0.3476093113422394,0.2435788065195083,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9037178158760072,0.3101978302001953,0.2944605350494385,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.781324565410614,0.1987667381763458,0.8992811441421509,284.8970947265625,284.95001220703125,298.8327331542969,294.2338562011719,298.0061340332031,297.3958740234375,284.9014587402344,1.0,0.4727563261985779,0.6303306818008423,0.6303306818008423,1.0,1.0,-2.592093706130981,1.0986082553863523,1.493485450744629,0.5133826732635498,0.8461079597473145,0.8461079597473145,0.0,86.17247772216797,104.0,53565.80078125,0.0,1370.3289794921875,1.0,279.7574462890625,283.3709411621094,297.2434997558594,300.7356872558594,293.1499938964844,293.1499938964844,280.04998779296875,39869.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527534604072571,1.0,0.0,0.0,3.53955602645874,3.5395798683166504,8.359704111171595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.42333984375,0.0,1441.8084716796875,1895.4371337890625,0.0,2961.066650390625,0.8844544291496277,1.0,0.0,3.0,1.0,0.0
17834940,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9990000128746032,0.4986946284770965,0.3909183144569397,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.949631690979004,0.3667924106121063,0.3472586870193481,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.932642698287964,0.3492094278335571,0.2445970028638839,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8948702216148376,0.3120643198490143,0.2961449027061462,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7734903693199158,0.1997119486331939,0.9034786224365234,285.0367126464844,284.95001220703125,298.8515319824219,294.2435302734375,298.0211181640625,297.4080810546875,285.0355529785156,1.0,0.4796894192695617,0.6290770173072815,0.6290770173072815,1.0,1.0,-2.62000036239624,1.110609769821167,1.5093905925750732,0.5187800526618958,0.9731379747390748,0.9731379747390748,0.0,90.1136474609375,122.0,53568.04296875,0.0,1424.4161376953125,1.0,280.0425720214844,283.5053405761719,297.2163391113281,300.6277770996094,293.1499938964844,293.1499938964844,279.75,32295.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843250572681427,1.0,0.0,0.0,3.699163913726807,3.699187755584717,9.130623084274704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.212890625,0.0,1560.46630859375,1895.4371337890625,0.0,2872.10009765625,0.9135745763778688,1.0,0.0,3.0,1.0,0.0
17835000,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9990000128746032,0.4986946284770965,0.3909183144569397,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.949631690979004,0.3667924106121063,0.3472586870193481,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.932642698287964,0.3492094278335571,0.2445970028638839,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8948702216148376,0.3120643198490143,0.2961449027061462,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7734903693199158,0.1997119486331939,0.9034786224365234,285.0367126464844,284.95001220703125,298.8515319824219,294.2435302734375,298.0211181640625,297.4080810546875,285.0355529785156,1.0,0.4796894192695617,0.6290770173072815,0.6290770173072815,1.0,1.0,-2.62000036239624,1.110609769821167,1.5093905925750732,0.5187800526618958,0.9731379747390748,0.9731379747390748,0.0,90.1136474609375,122.0,53568.04296875,0.0,1424.4161376953125,1.0,280.0425720214844,283.5053405761719,297.2163391113281,300.6277770996094,293.1499938964844,293.1499938964844,279.75,32295.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843250572681427,1.0,0.0,0.0,3.699163913726807,3.699187755584717,9.130623084274704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.212890625,0.0,1560.46630859375,1895.4371337890625,0.0,2872.10009765625,0.9135745763778688,1.0,0.0,3.0,1.0,0.0
17835060,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9990000128746032,0.4974263310432434,0.4181165695190429,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.928652286529541,0.3695322871208191,0.3503243327140808,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9101472496986388,0.3500027358531952,0.2455316334962844,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8761894702911377,0.3133136928081512,0.297783762216568,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.757499635219574,0.2001667320728302,0.907551884651184,284.9194641113281,284.95001220703125,298.86968994140625,294.2545166015625,298.0094909667969,297.3741149902344,284.9232482910156,1.0,0.4914853274822235,0.6276140213012695,0.6276140213012695,1.0,1.0,-2.664342164993286,1.1299984455108645,1.5343436002731323,0.5280143022537231,0.8879929780960083,0.8879929780960083,0.0,98.16024017333984,125.0,55087.80859375,0.0,1520.6658935546875,1.0,279.75701904296875,283.365234375,297.29132080078125,300.86260986328125,293.1499938964844,293.1499938964844,280.04998779296875,37367.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547787070274353,1.0,0.0,0.0,3.646188497543335,3.6462128162384033,8.870978831510001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.86962890625,0.0,1539.155517578125,1895.4371337890625,0.0,2980.0478515625,0.9057666659355164,1.0,0.0,3.0,1.0,0.0
17835120,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9990000128746032,0.4974263310432434,0.4181165695190429,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.928652286529541,0.3695322871208191,0.3503243327140808,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9101472496986388,0.3500027358531952,0.2455316334962844,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8761894702911377,0.3133136928081512,0.297783762216568,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.757499635219574,0.2001667320728302,0.907551884651184,284.9194641113281,284.95001220703125,298.86968994140625,294.2545166015625,298.0094909667969,297.3741149902344,284.9232482910156,1.0,0.4914853274822235,0.6276140213012695,0.6276140213012695,1.0,1.0,-2.664342164993286,1.1299984455108645,1.5343436002731323,0.5280143022537231,0.8879929780960083,0.8879929780960083,0.0,98.16024017333984,125.0,55087.80859375,0.0,1520.6658935546875,1.0,279.75701904296875,283.365234375,297.29132080078125,300.86260986328125,293.1499938964844,293.1499938964844,280.04998779296875,37367.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547787070274353,1.0,0.0,0.0,3.646188497543335,3.6462128162384033,8.870978831510001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.86962890625,0.0,1539.155517578125,1895.4371337890625,0.0,2980.0478515625,0.9057666659355164,1.0,0.0,3.0,1.0,0.0
17835180,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9990000128746032,0.4936838448047638,0.4405864775180816,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9131972193717957,0.3728273212909698,0.3534451127052307,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8948712348937988,0.3514429330825805,0.2465234249830246,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8625508546829224,0.3150197863578796,0.2994391024112701,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7457154393196106,0.2007521390914917,0.910828709602356,285.0677490234375,284.95001220703125,298.8872375488281,294.2667236328125,297.99365234375,297.333251953125,285.067626953125,1.0,0.5010467171669006,0.6261510848999023,0.6261510848999023,1.0,1.0,-2.7022173404693604,1.1463114023208618,1.555906057357788,0.5358580350875854,1.0,1.0,0.0,105.21126556396484,128.0,55135.1640625,0.0,1606.08251953125,1.0,280.04315185546875,283.51092529296875,297.26129150390625,300.77325439453125,293.1499938964844,293.1499938964844,279.75,32526.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499719500541687,1.0,0.0,0.0,3.80008864402771,3.800113439559937,9.635643891670045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.12890625,0.0,1679.5892333984375,1895.4371337890625,0.0,2935.00830078125,0.9363433718681335,1.0,0.0,3.0,1.0,0.0
17835240,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9990000128746032,0.4936838448047638,0.4405864775180816,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9131972193717957,0.3728273212909698,0.3534451127052307,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8948712348937988,0.3514429330825805,0.2465234249830246,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8625508546829224,0.3150197863578796,0.2994391024112701,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7457154393196106,0.2007521390914917,0.910828709602356,285.0677490234375,284.95001220703125,298.8872375488281,294.2667236328125,297.99365234375,297.333251953125,285.067626953125,1.0,0.5010467171669006,0.6261510848999023,0.6261510848999023,1.0,1.0,-2.7022173404693604,1.1463114023208618,1.555906057357788,0.5358580350875854,1.0,1.0,0.0,105.21126556396484,128.0,55135.1640625,0.0,1606.08251953125,1.0,280.04315185546875,283.51092529296875,297.26129150390625,300.77325439453125,293.1499938964844,293.1499938964844,279.75,32526.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499719500541687,1.0,0.0,0.0,3.80008864402771,3.800113439559937,9.635643891670045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.12890625,0.0,1679.5892333984375,1895.4371337890625,0.0,2935.00830078125,0.9363433718681335,1.0,0.0,3.0,1.0,0.0
17835300,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9938661456108092,0.4914878606796264,0.4433992505073547,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.904232621192932,0.3742004930973053,0.3550882041454315,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8859130144119263,0.3518750071525574,0.2470972388982772,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8544814586639404,0.3156446814537048,0.3003506064414978,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7388119697570801,0.2008754014968872,0.9126678705215454,284.92242431640625,284.95001220703125,298.89581298828125,294.27325439453125,297.9854431152344,297.3129577636719,284.91229248046875,1.0,0.5049575567245483,0.6254196166992188,0.6254196166992188,1.0,1.0,-2.711742401123047,1.150073528289795,1.5616689920425415,0.5377190709114075,0.9445698857307434,0.9445698857307434,0.0,109.32159423828124,128.0,56455.19140625,0.0,1638.6173095703125,1.0,279.79449462890625,283.33544921875,297.32684326171875,301.02685546875,293.1499938964844,293.1499938964844,279.75,34463.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585217595100403,1.0,0.0,0.0,3.827738285064697,3.827763795852661,9.776372280612122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.78125,0.0,1727.992919921875,1895.4371337890625,0.0,3015.141845703125,0.9428780674934388,1.0,0.0,3.0,1.0,0.0
17835360,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9837202429771424,0.4900423288345337,0.4418733716011047,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8946419954299927,0.3752524256706238,0.3563539385795593,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8758733868598938,0.3519497513771057,0.2473625391721725,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.845554769039154,0.3159789144992828,0.3009346127510071,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7311475872993469,0.2007814198732376,0.9134249091148376,284.8969116210937,284.95001220703125,298.9042358398437,294.28009033203125,297.9793395996094,297.2969055175781,284.89874267578125,1.0,0.5080500841140747,0.624176561832428,0.624176561832428,1.0,1.0,-2.7132232189178467,1.1497602462768557,1.5634629726409912,0.5370447635650635,0.9108001589775084,0.9108001589775084,0.0,113.7582015991211,131.0,56372.81640625,0.0,1661.3638916015625,1.0,279.75640869140625,283.3229064941406,297.3230895996094,300.9913635253906,293.1499938964844,293.1499938964844,279.45001220703125,37290.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862615168094635,1.0,0.0,0.0,3.775622129440308,3.775647640228272,9.51196682308364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.1083984375,0.0,1687.46142578125,1895.4371337890625,0.0,3053.5341796875,0.9339640736579896,1.0,0.0,3.0,1.0,0.0
17835420,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9678571820259094,0.4890588819980621,0.4406843185424804,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8813148140907288,0.3773321807384491,0.3585412800312042,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8616414070129395,0.3520755469799042,0.247617021203041,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8330820202827454,0.3165936768054962,0.3017609119415283,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7199274301528931,0.20052370429039,0.9135331511497498,284.8800354003906,284.95001220703125,298.9207458496094,294.2944641113281,297.9744873046875,297.2782592773437,284.8832397460937,1.0,0.5129655599594116,0.6216904520988464,0.6216904520988464,1.0,1.0,-2.7158498764038086,1.1489161252975464,1.5669336318969729,0.5353905558586121,0.8307204246520996,0.8307204246520996,0.0,120.74324035644533,134.0,56501.828125,0.0,1697.53173828125,1.0,279.4578857421875,283.2937927246094,297.3122253417969,301.00274658203125,293.1499938964844,293.1499938964844,279.75,41357.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86899334192276,1.0,0.0,0.0,3.518259286880493,3.518282890319824,8.259409014499397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.0771484375,0.0,1430.120849609375,1895.4371337890625,0.0,3113.367431640625,0.8812028169631958,1.0,0.0,3.0,1.0,0.0
17835480,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9678571820259094,0.4890588819980621,0.4406843185424804,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8813148140907288,0.3773321807384491,0.3585412800312042,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8616414070129395,0.3520755469799042,0.247617021203041,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8330820202827454,0.3165936768054962,0.3017609119415283,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7199274301528931,0.20052370429039,0.9135331511497498,284.8800354003906,284.95001220703125,298.9207458496094,294.2944641113281,297.9744873046875,297.2782592773437,284.8832397460937,1.0,0.5129655599594116,0.6216904520988464,0.6216904520988464,1.0,1.0,-2.7158498764038086,1.1489161252975464,1.5669336318969729,0.5353905558586121,0.8307204246520996,0.8307204246520996,0.0,120.74324035644533,134.0,56501.828125,0.0,1697.53173828125,1.0,279.4578857421875,283.2937927246094,297.3122253417969,301.00274658203125,293.1499938964844,293.1499938964844,279.75,41357.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86899334192276,1.0,0.0,0.0,3.518259286880493,3.518282890319824,8.259409014499397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.0771484375,0.0,1430.120849609375,1895.4371337890625,0.0,3113.367431640625,0.8812028169631958,1.0,0.0,3.0,1.0,0.0
17835540,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9596278071403505,0.4906478524208069,0.441846489906311,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8754422068595886,0.3804638385772705,0.3614316582679748,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8547974824905396,0.3533827662467956,0.2484639286994934,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8271276354789734,0.3181194365024566,0.3031643033027649,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7139777541160583,0.2009052187204361,0.9153006076812744,285.0043640136719,284.95001220703125,298.93682861328125,294.3097839355469,297.98077392578125,297.279052734375,285.00390625,1.0,0.5171658396720886,0.6192043423652649,0.6192043423652649,1.0,1.0,-2.7255399227142334,1.1512852907180786,1.5742546319961548,0.535301923751831,0.9318231344223022,0.9318231344223022,0.0,125.21243286132812,137.0,56068.5234375,0.0,1732.566162109375,1.0,279.7414245605469,283.4241943359375,297.27801513671875,300.855712890625,293.1499938964844,293.1499938964844,279.45001220703125,33569.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582959771156311,1.0,0.0,0.0,3.639076232910156,3.6390998363494873,8.836404958856292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.025390625,0.0,1502.9189453125,1895.4371337890625,0.0,3013.0244140625,0.9011839032173156,1.0,0.0,3.0,1.0,0.0
17835600,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9596278071403505,0.4906478524208069,0.441846489906311,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8754422068595886,0.3804638385772705,0.3614316582679748,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8547974824905396,0.3533827662467956,0.2484639286994934,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8271276354789734,0.3181194365024566,0.3031643033027649,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7139777541160583,0.2009052187204361,0.9153006076812744,285.0043640136719,284.95001220703125,298.93682861328125,294.3097839355469,297.98077392578125,297.279052734375,285.00390625,1.0,0.5171658396720886,0.6192043423652649,0.6192043423652649,1.0,1.0,-2.7255399227142334,1.1512852907180786,1.5742546319961548,0.535301923751831,0.9318231344223022,0.9318231344223022,0.0,125.21243286132812,137.0,56068.5234375,0.0,1732.566162109375,1.0,279.7414245605469,283.4241943359375,297.27801513671875,300.855712890625,293.1499938964844,293.1499938964844,279.45001220703125,33569.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582959771156311,1.0,0.0,0.0,3.639076232910156,3.6390998363494873,8.836404958856292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.025390625,0.0,1502.9189453125,1895.4371337890625,0.0,3013.0244140625,0.9011839032173156,1.0,0.0,3.0,1.0,0.0
17835660,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.95176899433136,0.4908377528190613,0.4425174295902252,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8703947067260742,0.3829320073127746,0.3640958368778229,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.848795473575592,0.3539620339870453,0.2491375654935836,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8218926191329956,0.3190996944904327,0.3044058978557586,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.70850670337677,0.2010025382041931,0.9169408082962036,284.91131591796875,284.95001220703125,298.9525451660156,294.3259582519531,297.98193359375,297.27081298828125,284.91387939453125,1.0,0.5209202170372009,0.6175143718719482,0.6175143718719482,1.0,1.0,-2.733826875686645,1.1536082029342651,1.5802186727523804,0.5356704592704773,0.8481051921844482,0.8481051921844482,0.0,129.35618591308594,140.0,56753.3046875,0.0,1764.2047119140625,1.0,279.45782470703125,283.3173217773437,297.3436279296875,301.03277587890625,293.1499938964844,293.1499938964844,279.75,38871.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657999038696289,1.0,0.0,0.0,3.5131003856658936,3.5131235122680664,8.235204518314276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.3251953125,0.0,1406.807861328125,1895.4371337890625,0.0,3083.409423828125,0.8776491284370422,1.0,0.0,3.0,1.0,0.0
