time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835720,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.95176899433136,0.4908377528190613,0.4425174295902252,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8703947067260742,0.3829320073127746,0.3640958368778229,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.848795473575592,0.3539620339870453,0.2491375654935836,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8218926191329956,0.3190996944904327,0.3044058978557586,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.70850670337677,0.2010025382041931,0.9169408082962036,284.91131591796875,284.95001220703125,298.9525451660156,294.3259582519531,297.98193359375,297.27081298828125,284.91387939453125,1.0,0.5209202170372009,0.6175143718719482,0.6175143718719482,1.0,1.0,-2.733826875686645,1.1536082029342651,1.5802186727523804,0.5356704592704773,0.8481051921844482,0.8481051921844482,0.0,129.35618591308594,140.0,56753.3046875,0.0,1764.2047119140625,1.0,279.45782470703125,283.3173217773437,297.3436279296875,301.03277587890625,293.1499938964844,293.1499938964844,279.75,38871.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657999038696289,1.0,0.0,0.0,3.5131003856658936,3.5131235122680664,8.235204518314276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.3251953125,0.0,1406.807861328125,1895.4371337890625,0.0,3083.409423828125,0.8776491284370422,1.0,0.0,3.0,1.0,0.0
17835780,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9460002183914183,0.4921889305114746,0.4435288608074188,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8672143220901489,0.3860198259353637,0.3669367730617523,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8446109890937805,0.3552112281322479,0.24994558095932,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8182383179664612,0.3205941915512085,0.3057747483253479,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7044152021408081,0.2014501988887787,0.9189815521240234,285.0189208984375,284.95001220703125,298.9678955078125,294.34283447265625,297.9884033203125,297.2719116210937,285.0167236328125,1.0,0.5243977308273315,0.6158243417739868,0.6158243417739868,1.0,1.0,-2.743518590927124,1.1565901041030884,1.586928367614746,0.5362519025802612,0.9524672031402588,0.9524672031402588,0.0,132.76365661621094,143.0,56465.56640625,0.0,1794.715576171875,1.0,279.7423400878906,283.4292907714844,297.3205261230469,300.921142578125,293.1499938964844,293.1499938964844,279.45001220703125,32595.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576189279556274,1.0,0.0,0.0,3.662961483001709,3.66298508644104,8.952781627158402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.8896484375,0.0,1522.0765380859375,1895.4371337890625,0.0,3006.67529296875,0.9055008888244628,1.0,0.0,3.0,1.0,0.0
17835840,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9460002183914183,0.4921889305114746,0.4435288608074188,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8672143220901489,0.3860198259353637,0.3669367730617523,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8446109890937805,0.3552112281322479,0.24994558095932,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8182383179664612,0.3205941915512085,0.3057747483253479,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7044152021408081,0.2014501988887787,0.9189815521240234,285.0189208984375,284.95001220703125,298.9678955078125,294.34283447265625,297.9884033203125,297.2719116210937,285.0167236328125,1.0,0.5243977308273315,0.6158243417739868,0.6158243417739868,1.0,1.0,-2.743518590927124,1.1565901041030884,1.586928367614746,0.5362519025802612,0.9524672031402588,0.9524672031402588,0.0,132.76365661621094,143.0,56465.56640625,0.0,1794.715576171875,1.0,279.7423400878906,283.4292907714844,297.3205261230469,300.921142578125,293.1499938964844,293.1499938964844,279.45001220703125,32595.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576189279556274,1.0,0.0,0.0,3.662961483001709,3.66298508644104,8.952781627158402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.8896484375,0.0,1522.0765380859375,1895.4371337890625,0.0,3006.67529296875,0.9055008888244628,1.0,0.0,3.0,1.0,0.0
17835900,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9432386755943298,0.4922472834587097,0.4439985156059265,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8657874464988708,0.3872684240341186,0.3683636784553528,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8426921367645264,0.3555186986923218,0.2503586709499359,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8165503144264221,0.3211010992527008,0.3064739108085632,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.702536404132843,0.2015352249145507,0.9201309084892272,284.88043212890625,284.95001220703125,298.9754943847656,294.3515319824219,297.9894104003906,297.268798828125,284.875244140625,1.0,0.5261090993881226,0.6149793863296509,0.6149793863296509,1.0,1.0,-2.748520374298096,1.1581302881240845,1.5903902053833008,0.5366349220275879,0.861596941947937,0.861596941947937,0.0,134.42984008789062,143.0,57423.59375,0.0,1810.1031494140625,1.0,279.4972839355469,283.2728881835937,297.3876647949219,301.1581726074219,293.1499938964844,293.1499938964844,279.45001220703125,36874.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864395260810852,1.0,0.0,0.0,3.642482280731201,3.6425063610076895,8.852953783389239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.1142578125,0.0,1531.35205078125,1895.4371337890625,0.0,3070.232666015625,0.901932179927826,1.0,0.0,3.0,1.0,0.0
17835960,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9392691850662231,0.4920263290405273,0.4439053535461426,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8635398149490356,0.3883536756038666,0.3694848716259002,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.839983344078064,0.3556480407714844,0.2505248785018921,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.814100980758667,0.3214618563652038,0.3069142699241638,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6999387145042419,0.201509341597557,0.9204883575439452,284.9043884277344,284.95001220703125,298.9830017089844,294.3603820800781,297.9891967773437,297.2637023925781,284.90753173828125,1.0,0.5276674628257751,0.6140541434288025,0.6140541434288025,1.0,1.0,-2.750916719436645,1.158402442932129,1.5925142765045166,0.5363146662712097,0.8562532067298889,0.8562532067298889,0.0,136.38226318359375,146.0,57224.890625,0.0,1822.9088134765625,1.0,279.4575500488281,283.3038635253906,297.38525390625,301.1063537597656,293.1499938964844,293.1499938964844,279.75,38696.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666201829910278,1.0,0.0,0.0,3.553514003753662,3.553537607192993,8.425765258834872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.8017578125,0.0,1448.091552734375,1895.4371337890625,0.0,3091.104736328125,0.8861986994743347,1.0,0.0,3.0,1.0,0.0
17836020,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9344441294670104,0.4930424094200134,0.4445377886295318,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8612242937088013,0.391104519367218,0.3719589412212372,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8367701768875122,0.3567276895046234,0.2511721551418304,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8111968040466309,0.3227733373641968,0.3080632388591766,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6966848373413086,0.201872244477272,0.9220125079154968,285.0220031738281,284.95001220703125,298.9967041015625,294.3769836425781,297.99481201171875,297.2647399902344,285.0196533203125,1.0,0.5305334329605103,0.6123517751693726,0.6123517751693726,1.0,1.0,-2.758633613586426,1.1603769063949585,1.5982565879821775,0.5365519523620605,0.9615917205810548,0.9615917205810548,0.0,139.2711944580078,146.0,56854.16796875,0.0,1848.3128662109373,1.0,279.7398986816406,283.42578125,297.35333251953125,300.9752197265625,293.1499938964844,293.1499938964844,279.75,32584.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588158488273621,1.0,0.0,0.0,3.689117431640625,3.689141035079956,9.08109541342128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.359375,0.0,1551.2978515625,1895.4371337890625,0.0,3017.899658203125,0.9114859700202942,1.0,0.0,3.0,1.0,0.0
17836080,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9341463446617126,0.4931229650974273,0.4446373581886291,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8611114025115967,0.3913435041904449,0.3722005784511566,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8365783095359802,0.3568231165409088,0.2512510418891907,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8110259771347046,0.3228893578052521,0.3081869482994079,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6964816451072693,0.2019070535898208,0.9222206473350524,285.0180053710937,284.95001220703125,298.9978942871094,294.3784484863281,297.9953308105469,297.26483154296875,285.015869140625,1.0,0.5307915210723877,0.6122037172317505,0.6122037172317505,1.0,1.0,-2.7595374584198,1.160650610923767,1.5988867282867432,0.5366453528404236,0.9626681804656982,0.9626681804656982,0.0,139.49266052246094,149.0,56894.28515625,0.0,1850.7462158203125,1.0,279.7426452636719,283.421875,297.3583068847656,300.9873352050781,293.1499938964844,293.1499938964844,279.45001220703125,32660.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588201999664307,1.0,0.0,0.0,3.698444843292236,3.6984686851501465,9.127073781201034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.158203125,0.0,1562.4195556640625,1895.4371337890625,0.0,3017.940673828125,0.9135526418685912,1.0,0.0,3.0,1.0,0.0
17836140,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9280462265014648,0.4927624464035034,0.4448241591453552,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8580931425094604,0.3935961425304413,0.3746643662452698,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8326449990272522,0.3572187721729278,0.2517962455749511,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8073442578315735,0.3237112462520599,0.3092769086360931,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6925572752952576,0.2019213587045669,0.9234977960586548,284.9005126953125,284.95001220703125,299.0126037597656,294.3969421386719,297.99627685546875,297.25750732421875,284.90338134765625,1.0,0.5338125824928284,0.6103533506393433,0.6103533506393433,1.0,1.0,-2.766230344772339,1.1619411706924438,1.604289174079895,0.5367396473884583,0.8626354932785034,0.8626354932785034,0.0,142.90411376953125,152.0,57665.9453125,0.0,1877.1646728515625,1.0,279.457275390625,283.29302978515625,297.421630859375,301.1706848144531,293.1499938964844,293.1499938964844,279.75,38684.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677689433097839,1.0,0.0,0.0,3.590782642364502,3.590806722640991,8.60342822761595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.37890625,0.0,1488.041259765625,1895.4371337890625,0.0,3101.881103515625,0.8944416046142578,1.0,0.0,3.0,1.0,0.0
17836200,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9280462265014648,0.4927624464035034,0.4448241591453552,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8580931425094604,0.3935961425304413,0.3746643662452698,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8326449990272522,0.3572187721729278,0.2517962455749511,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8073442578315735,0.3237112462520599,0.3092769086360931,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6925572752952576,0.2019213587045669,0.9234977960586548,284.9005126953125,284.95001220703125,299.0126037597656,294.3969421386719,297.99627685546875,297.25750732421875,284.90338134765625,1.0,0.5338125824928284,0.6103533506393433,0.6103533506393433,1.0,1.0,-2.766230344772339,1.1619411706924438,1.604289174079895,0.5367396473884583,0.8626354932785034,0.8626354932785034,0.0,142.90411376953125,152.0,57665.9453125,0.0,1877.1646728515625,1.0,279.457275390625,283.29302978515625,297.421630859375,301.1706848144531,293.1499938964844,293.1499938964844,279.75,38684.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677689433097839,1.0,0.0,0.0,3.590782642364502,3.590806722640991,8.60342822761595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.37890625,0.0,1488.041259765625,1895.4371337890625,0.0,3101.881103515625,0.8944416046142578,1.0,0.0,3.0,1.0,0.0
17836260,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9234156012535096,0.4937230050563812,0.4454146325588226,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8561031818389893,0.3965461552143097,0.3773251473903656,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8296984434127808,0.3583653271198272,0.252494603395462,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8045478463172913,0.3251016139984131,0.3105050325393677,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6894760727882385,0.2022840529680252,0.9250262975692748,285.01861572265625,284.95001220703125,299.0272216796875,294.4158020019531,298.0025329589844,297.2591857910156,285.0166015625,1.0,0.5367515683174133,0.6085411906242371,0.6085411906242371,1.0,1.0,-2.774282932281494,1.1638846397399902,1.6103984117507937,0.5370079278945923,0.970960259437561,0.970960259437561,0.0,145.87423706054688,155.0,57278.10546875,0.0,1903.75341796875,1.0,279.7428894042969,283.41650390625,297.39501953125,301.04864501953125,293.1499938964844,293.1499938964844,279.45001220703125,32772.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598313331604004,1.0,0.0,0.0,3.7289669513702393,3.728991031646729,9.278340939999908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.48828125,0.0,1598.136474609375,1895.4371337890625,0.0,3027.4228515625,0.9205347299575806,1.0,0.0,3.0,1.0,0.0
17836320,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9234156012535096,0.4937230050563812,0.4454146325588226,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8561031818389893,0.3965461552143097,0.3773251473903656,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8296984434127808,0.3583653271198272,0.252494603395462,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8045478463172913,0.3251016139984131,0.3105050325393677,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6894760727882385,0.2022840529680252,0.9250262975692748,285.01861572265625,284.95001220703125,299.0272216796875,294.4158020019531,298.0025329589844,297.2591857910156,285.0166015625,1.0,0.5367515683174133,0.6085411906242371,0.6085411906242371,1.0,1.0,-2.774282932281494,1.1638846397399902,1.6103984117507937,0.5370079278945923,0.970960259437561,0.970960259437561,0.0,145.87423706054688,155.0,57278.10546875,0.0,1903.75341796875,1.0,279.7428894042969,283.41650390625,297.39501953125,301.04864501953125,293.1499938964844,293.1499938964844,279.45001220703125,32772.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598313331604004,1.0,0.0,0.0,3.7289669513702393,3.728991031646729,9.278340939999908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.48828125,0.0,1598.136474609375,1895.4371337890625,0.0,3027.4228515625,0.9205347299575806,1.0,0.0,3.0,1.0,0.0
17836380,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.917829930782318,0.4932248592376709,0.4454843997955322,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8534778952598572,0.39875328540802,0.3797498643398285,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8261564373970032,0.3587210476398468,0.2530156075954437,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8011221289634705,0.3258762061595917,0.3115537762641907,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6858941316604614,0.2022653073072433,0.9261546730995178,284.8978576660156,284.95001220703125,299.041748046875,294.43487548828125,298.0038146972656,297.25262451171875,284.9007873535156,1.0,0.5396338105201721,0.6067290902137756,0.6067290902137756,1.0,1.0,-2.780531406402588,1.1649454832077026,1.6155859231948853,0.5370108485221863,0.8682191371917725,0.8682191371917725,0.0,149.19488525390625,158.0,58059.5390625,0.0,1929.293701171875,1.0,279.45703125,283.2842712402344,297.4588928222656,301.2330627441406,293.1499938964844,293.1499938964844,279.75,38715.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686345219612122,1.0,0.0,0.0,3.623156070709229,3.623180389404297,8.759259344515158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.6357421875,0.0,1523.679931640625,1895.4371337890625,0.0,3110.001220703125,0.901605784893036,1.0,0.0,3.0,1.0,0.0
17836440,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.917829930782318,0.4932248592376709,0.4454843997955322,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8534778952598572,0.39875328540802,0.3797498643398285,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8261564373970032,0.3587210476398468,0.2530156075954437,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8011221289634705,0.3258762061595917,0.3115537762641907,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6858941316604614,0.2022653073072433,0.9261546730995178,284.8978576660156,284.95001220703125,299.041748046875,294.43487548828125,298.0038146972656,297.25262451171875,284.9007873535156,1.0,0.5396338105201721,0.6067290902137756,0.6067290902137756,1.0,1.0,-2.780531406402588,1.1649454832077026,1.6155859231948853,0.5370108485221863,0.8682191371917725,0.8682191371917725,0.0,149.19488525390625,158.0,58059.5390625,0.0,1929.293701171875,1.0,279.45703125,283.2842712402344,297.4588928222656,301.2330627441406,293.1499938964844,293.1499938964844,279.75,38715.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686345219612122,1.0,0.0,0.0,3.623156070709229,3.623180389404297,8.759259344515158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.6357421875,0.0,1523.679931640625,1895.4371337890625,0.0,3110.001220703125,0.901605784893036,1.0,0.0,3.0,1.0,0.0
17836500,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9151306748390198,0.4935225248336792,0.445465624332428,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8522083163261414,0.400135338306427,0.380915880203247,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8244128823280334,0.3591896295547485,0.2532334923744201,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7994349598884583,0.3264802098274231,0.312023788690567,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6841098070144653,0.2023787349462509,0.9264734387397766,285.0268859863281,284.95001220703125,299.04901123046875,294.4444580078125,298.00640869140625,297.25262451171875,285.0310363769531,1.0,0.5409969687461853,0.6058230400085449,0.6058230400085449,1.0,1.0,-2.7831151485443115,1.16523277759552,1.617882251739502,0.5367944240570068,0.9576147794723512,0.9576147794723512,0.0,150.8158416748047,158.0,57383.03125,0.0,1941.0687255859373,1.0,279.7016296386719,283.4254150390625,297.4132080078125,301.0355834960937,293.1499938964844,293.1499938964844,279.75,33942.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862507164478302,1.0,0.0,0.0,3.675701856613159,3.675725698471069,9.015168416226516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.37109375,0.0,1546.450927734375,1895.4371337890625,0.0,3052.52099609375,0.9114779233932496,1.0,0.0,3.0,1.0,0.0
17836560,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9136040210723876,0.4940585196018219,0.4459526240825653,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8517456650733948,0.4016727209091186,0.3823727071285248,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8234598636627197,0.3598325252532959,0.2536843717098236,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.798554003238678,0.3272248804569244,0.3127362430095672,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6830498576164246,0.2025993317365646,0.9275299906730652,285.0200500488281,284.95001220703125,299.0563049316406,294.4540710449219,298.0101318359375,297.2546081542969,285.0182800292969,1.0,0.5424573421478271,0.6049127578735352,0.6049127578735352,1.0,1.0,-2.788116931915283,1.166606903076172,1.621510028839111,0.5371594429016113,0.978970468044281,0.978970468044281,0.0,152.11135864257812,161.0,57630.546875,0.0,1955.155517578125,1.0,279.74285888671875,283.4124755859375,297.432861328125,301.10888671875,293.1499938964844,293.1499938964844,279.45001220703125,32866.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606157898902893,1.0,0.0,0.0,3.755772352218628,3.7557969093322754,9.412214581061562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.5439453125,0.0,1629.937255859375,1895.4371337890625,0.0,3034.780517578125,0.9267767667770386,1.0,0.0,3.0,1.0,0.0
17836620,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9085381031036376,0.4934241771697998,0.4459082186222076,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8493825197219849,0.4038356840610504,0.3847623467445373,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8201503157615662,0.3601450026035309,0.2541793286800384,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7953736782073975,0.3279508948326111,0.3137434720993042,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6797170639038086,0.2025520354509353,0.928538978099823,284.8957214355469,284.95001220703125,299.0708923339844,294.4732971191406,298.0116577148437,297.24853515625,284.8986511230469,1.0,0.545242965221405,0.6030921936035156,0.6030921936035156,1.0,1.0,-2.793961524963379,1.1674139499664309,1.6265475749969482,0.5370356440544128,0.8737673759460449,0.8737673759460449,0.0,155.3967742919922,149.0,58425.8359375,0.0,1980.1103515625,1.0,279.4568176269531,283.2762145996094,297.49688720703125,301.29449462890625,293.1499938964844,293.1499938964844,279.75,38716.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693065047264099,1.0,0.0,0.0,3.6533594131469727,3.65338397026062,8.905905701794836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.76953125,0.0,1557.2523193359375,1895.4371337890625,0.0,3116.30517578125,0.9082736372947692,1.0,0.0,3.0,1.0,0.0
17836680,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9085381031036376,0.4934241771697998,0.4459082186222076,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8493825197219849,0.4038356840610504,0.3847623467445373,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8201503157615662,0.3601450026035309,0.2541793286800384,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7953736782073975,0.3279508948326111,0.3137434720993042,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6797170639038086,0.2025520354509353,0.928538978099823,284.8957214355469,284.95001220703125,299.0708923339844,294.4732971191406,298.0116577148437,297.24853515625,284.8986511230469,1.0,0.545242965221405,0.6030921936035156,0.6030921936035156,1.0,1.0,-2.793961524963379,1.1674139499664309,1.6265475749969482,0.5370356440544128,0.8737673759460449,0.8737673759460449,0.0,155.3967742919922,149.0,58425.8359375,0.0,1980.1103515625,1.0,279.4568176269531,283.2762145996094,297.49688720703125,301.29449462890625,293.1499938964844,293.1499938964844,279.75,38716.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693065047264099,1.0,0.0,0.0,3.6533594131469727,3.65338397026062,8.905905701794836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.76953125,0.0,1557.2523193359375,1895.4371337890625,0.0,3116.30517578125,0.9082736372947692,1.0,0.0,3.0,1.0,0.0
17836740,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9143375158309937,0.4941491484642029,0.4460349977016449,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8556997179985046,0.4067350327968597,0.3871126472949981,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8249260187149048,0.3612344264984131,0.2546454668045044,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.800754725933075,0.3292703628540039,0.3146466910839081,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.683820903301239,0.2028746455907821,0.9286749362945556,285.019775390625,284.95001220703125,299.0855712890625,294.4924621582031,298.0180969238281,297.2508544921875,285.0177917480469,1.0,0.5434314012527466,0.6012715697288513,0.6012715697288513,1.0,1.0,-2.798743486404419,1.167733073234558,1.6310105323791504,0.5364974141120911,0.9852810502052308,0.9852810502052308,0.0,152.1360626220703,137.0,57923.0,0.0,1972.222412109375,1.0,279.7433166503906,283.4071655273437,297.4706420898437,301.16680908203125,293.1499938964844,293.1499938964844,279.45001220703125,32981.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611693978309631,1.0,0.0,0.0,3.7808990478515625,3.780923843383789,9.538574659018195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.1171875,0.0,1660.34326171875,1895.4371337890625,0.0,3039.972900390625,0.9324247241020204,1.0,0.0,3.0,1.0,0.0
17836800,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9143375158309937,0.4941491484642029,0.4460349977016449,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8556997179985046,0.4067350327968597,0.3871126472949981,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8249260187149048,0.3612344264984131,0.2546454668045044,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.800754725933075,0.3292703628540039,0.3146466910839081,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.683820903301239,0.2028746455907821,0.9286749362945556,285.019775390625,284.95001220703125,299.0855712890625,294.4924621582031,298.0180969238281,297.2508544921875,285.0177917480469,1.0,0.5434314012527466,0.6012715697288513,0.6012715697288513,1.0,1.0,-2.798743486404419,1.167733073234558,1.6310105323791504,0.5364974141120911,0.9852810502052308,0.9852810502052308,0.0,152.1360626220703,137.0,57923.0,0.0,1972.222412109375,1.0,279.7433166503906,283.4071655273437,297.4706420898437,301.16680908203125,293.1499938964844,293.1499938964844,279.45001220703125,32981.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611693978309631,1.0,0.0,0.0,3.7808990478515625,3.780923843383789,9.538574659018195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.1171875,0.0,1660.34326171875,1895.4371337890625,0.0,3039.972900390625,0.9324247241020204,1.0,0.0,3.0,1.0,0.0
17836860,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9263906478881836,0.4934508502483368,0.4455582499504089,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8671259880065918,0.4089081287384033,0.3891178369522095,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8341701030731201,0.3615677654743194,0.2548620104789734,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8108190894126892,0.3300075531005859,0.3152675330638885,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6922115087509155,0.2028688937425613,0.9279674291610718,284.8917541503906,284.95001220703125,299.1004333496094,294.511474609375,298.02008056640625,297.2457275390625,284.8946533203125,1.0,0.5392765998840332,0.5994508862495422,0.5994508862495422,1.0,1.0,-2.8007454872131348,1.1667441129684448,1.6340012550354004,0.5353960394859314,0.876136064529419,0.876136064529419,0.0,145.40115356445312,125.0,58655.21484375,0.0,1943.2650146484373,1.0,279.4566650390625,283.2686462402344,297.5337219238281,301.34771728515625,293.1499938964844,293.1499938964844,279.75,38865.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695967793464661,1.0,0.0,0.0,3.674647808074951,3.6746726036071777,9.009998507281124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.2685546875,0.0,1582.3458251953125,1895.4371337890625,0.0,3119.0283203125,0.9130761623382568,1.0,0.0,3.0,1.0,0.0
17836920,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9263906478881836,0.4934508502483368,0.4455582499504089,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8671259880065918,0.4089081287384033,0.3891178369522095,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8341701030731201,0.3615677654743194,0.2548620104789734,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8108190894126892,0.3300075531005859,0.3152675330638885,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6922115087509155,0.2028688937425613,0.9279674291610718,284.8917541503906,284.95001220703125,299.1004333496094,294.511474609375,298.02008056640625,297.2457275390625,284.8946533203125,1.0,0.5392765998840332,0.5994508862495422,0.5994508862495422,1.0,1.0,-2.8007454872131348,1.1667441129684448,1.6340012550354004,0.5353960394859314,0.876136064529419,0.876136064529419,0.0,145.40115356445312,125.0,58655.21484375,0.0,1943.2650146484373,1.0,279.4566650390625,283.2686462402344,297.5337219238281,301.34771728515625,293.1499938964844,293.1499938964844,279.75,38865.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695967793464661,1.0,0.0,0.0,3.674647808074951,3.6746726036071777,9.009998507281124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.2685546875,0.0,1582.3458251953125,1895.4371337890625,0.0,3119.0283203125,0.9130761623382568,1.0,0.0,3.0,1.0,0.0
17836980,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.945149838924408,0.4941589534282684,0.445439338684082,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8842606544494629,0.4118674695491791,0.3912799656391144,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8484219908714294,0.362722635269165,0.2551945745944977,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8249520063400269,0.3313833773136139,0.3159811198711395,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7050041556358337,0.2032798826694488,0.9273494482040404,285.01861572265625,284.95001220703125,299.115478515625,294.5302124023437,298.0271301269531,297.2490234375,285.0167236328125,1.0,0.5337159633636475,0.5976301431655884,0.5976301431655884,1.0,1.0,-2.80370831489563,1.166201949119568,1.637506365776062,0.534278392791748,0.987922430038452,0.987922430038452,0.0,136.1635284423828,113.0,58092.56640625,0.0,1903.830322265625,1.0,279.743408203125,283.4033508300781,297.5068359375,301.2147216796875,293.1499938964844,293.1499938964844,279.45001220703125,33121.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611356616020203,1.0,0.0,0.0,3.795881748199463,3.795906782150269,9.614321925255354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.4970703125,0.0,1679.204833984375,1895.4371337890625,0.0,3039.65673828125,0.9359118938446044,1.0,0.0,3.0,1.0,0.0
17837040,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.945149838924408,0.4941589534282684,0.445439338684082,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8842606544494629,0.4118674695491791,0.3912799656391144,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8484219908714294,0.362722635269165,0.2551945745944977,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8249520063400269,0.3313833773136139,0.3159811198711395,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7050041556358337,0.2032798826694488,0.9273494482040404,285.01861572265625,284.95001220703125,299.115478515625,294.5302124023437,298.0271301269531,297.2490234375,285.0167236328125,1.0,0.5337159633636475,0.5976301431655884,0.5976301431655884,1.0,1.0,-2.80370831489563,1.166201949119568,1.637506365776062,0.534278392791748,0.987922430038452,0.987922430038452,0.0,136.1635284423828,113.0,58092.56640625,0.0,1903.830322265625,1.0,279.743408203125,283.4033508300781,297.5068359375,301.2147216796875,293.1499938964844,293.1499938964844,279.45001220703125,33121.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611356616020203,1.0,0.0,0.0,3.795881748199463,3.795906782150269,9.614321925255354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.4970703125,0.0,1679.204833984375,1895.4371337890625,0.0,3039.65673828125,0.9359118938446044,1.0,0.0,3.0,1.0,0.0
17837100,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9561616778373718,0.4939518570899963,0.445423424243927,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8947717547416687,0.4130725264549255,0.3924120664596557,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8573899269104004,0.3630216717720032,0.2554086744785309,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8334288001060486,0.3318619728088379,0.3163921535015106,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7127324938774109,0.2033817619085312,0.927303433418274,284.87432861328125,284.95001220703125,299.12310791015625,294.5394287109375,298.02911376953125,297.2480163574219,284.868408203125,1.0,0.5306709408760071,0.5967197418212891,0.5967197418212891,1.0,1.0,-2.805751085281372,1.1661638021469116,1.639587163925171,0.5339116454124451,0.8922914862632751,0.8922914862632751,0.0,131.0536651611328,113.0,59075.7421875,0.0,1882.60693359375,1.0,279.4943542480469,283.2396850585937,297.5723876953125,301.4503479003906,293.1499938964844,293.1499938964844,279.45001220703125,36817.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674919009208679,1.0,0.0,0.0,3.778879404067993,3.778904914855957,9.528386044621584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.5234375,0.0,1687.671630859375,1895.4371337890625,0.0,3099.2822265625,0.9326869249343872,1.0,0.0,3.0,1.0,0.0
17837160,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.966383934020996,0.4934353530406952,0.4448243081569671,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9053612947463988,0.4140892028808594,0.3932077586650848,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8664793968200684,0.3631134331226349,0.2553596198558807,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8419710993766785,0.3321724236011505,0.3165254294872284,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7199496626853943,0.2033641338348388,0.9264402389526368,284.8897705078125,284.95001220703125,299.1307983398437,294.5485534667969,298.0298767089844,297.2449035644531,284.8930358886719,1.0,0.5273497104644775,0.5958558917045593,0.5958558917045593,1.0,1.0,-2.805053949356079,1.1649281978607178,1.6401258707046509,0.5329206585884094,0.8775092959403992,0.8775092959403992,0.0,126.08541870117188,101.0,58805.1484375,0.0,1857.753173828125,1.0,279.45654296875,283.2645263671875,297.5699462890625,301.3944702148437,293.1499938964844,293.1499938964844,279.75,39003.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693348169326782,1.0,0.0,0.0,3.6874728202819824,3.687497854232788,9.07300147900969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.81640625,0.0,1597.96484375,1895.4371337890625,0.0,3116.571044921875,0.9159480333328248,1.0,0.0,3.0,1.0,0.0
17837220,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.990231990814209,0.4941000640392303,0.4445951581001282,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9359186887741088,0.4170916676521301,0.3953335881233215,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.891180694103241,0.3643115758895874,0.2556671798229217,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8651827573776245,0.3335896730422973,0.3172033429145813,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7382403016090393,0.2038506865501403,0.9258158206939696,285.01934814453125,284.95001220703125,299.1464538574219,294.5664367675781,298.0375061035156,297.24871826171875,285.0175170898437,1.0,0.520477294921875,0.5941281318664551,0.5941281318664551,1.0,1.0,-2.807759523391724,1.164334774017334,1.6434246301651,0.5316872596740723,0.9910395741462708,0.9910395741462708,0.0,114.93685150146484,89.0,58231.46875,0.0,1808.617431640625,1.0,279.7434997558594,283.4016418457031,297.54266357421875,301.2598571777344,293.1499938964844,293.1499938964844,279.45001220703125,33172.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607862591743469,1.0,0.0,0.0,3.806779146194458,3.806804180145264,9.669603286965869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.7841796875,0.0,1692.6246337890625,1895.4371337890625,0.0,3036.379150390625,0.9384135603904724,1.0,0.0,3.0,1.0,0.0
17837280,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.990231990814209,0.4941000640392303,0.4445951581001282,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9359186887741088,0.4170916676521301,0.3953335881233215,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.891180694103241,0.3643115758895874,0.2556671798229217,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8651827573776245,0.3335896730422973,0.3172033429145813,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7382403016090393,0.2038506865501403,0.9258158206939696,285.01934814453125,284.95001220703125,299.1464538574219,294.5664367675781,298.0375061035156,297.24871826171875,285.0175170898437,1.0,0.520477294921875,0.5941281318664551,0.5941281318664551,1.0,1.0,-2.807759523391724,1.164334774017334,1.6434246301651,0.5316872596740723,0.9910395741462708,0.9910395741462708,0.0,114.93685150146484,89.0,58231.46875,0.0,1808.617431640625,1.0,279.7434997558594,283.4016418457031,297.54266357421875,301.2598571777344,293.1499938964844,293.1499938964844,279.45001220703125,33172.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607862591743469,1.0,0.0,0.0,3.806779146194458,3.806804180145264,9.669603286965869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.7841796875,0.0,1692.6246337890625,1895.4371337890625,0.0,3036.379150390625,0.9384135603904724,1.0,0.0,3.0,1.0,0.0
17837340,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9650653600692748,0.4977961182594299,0.4457205235958099,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.90740966796875,0.4192600548267364,0.3981061577796936,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8659438490867615,0.364323228597641,0.2564394176006317,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.842069685459137,0.3340126574039459,0.318571388721466,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.7191896438598633,0.2036236077547073,0.9289743900299072,284.8317565917969,284.95001220703125,299.1624755859375,294.583740234375,298.0379333496094,297.24688720703125,284.8131103515625,1.0,0.5073906183242798,0.5924004316329956,0.5924004316329956,1.0,1.0,-2.669283390045166,1.097494125366211,1.571789264678955,0.5119205713272095,0.8375067114830017,0.8375067114830017,0.0,122.85369110107422,77.0,57339.00390625,0.0,1731.763427734375,1.0,279.4569091796875,283.2046203613281,297.60235595703125,301.41680908203125,293.1499938964844,293.1499938964844,279.75,40188.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686791062355042,1.0,0.0,0.0,3.68184494972229,3.681870222091675,9.045327828971494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.4697265625,0.0,1600.49658203125,1895.4371337890625,0.0,3110.41943359375,0.9141104221343994,1.0,0.0,3.0,1.0,0.0
17837400,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9650653600692748,0.4977961182594299,0.4457205235958099,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.90740966796875,0.4192600548267364,0.3981061577796936,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8659438490867615,0.364323228597641,0.2564394176006317,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.842069685459137,0.3340126574039459,0.318571388721466,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.7191896438598633,0.2036236077547073,0.9289743900299072,284.8317565917969,284.95001220703125,299.1624755859375,294.583740234375,298.0379333496094,297.24688720703125,284.8131103515625,1.0,0.5073906183242798,0.5924004316329956,0.5924004316329956,1.0,1.0,-2.669283390045166,1.097494125366211,1.571789264678955,0.5119205713272095,0.8375067114830017,0.8375067114830017,0.0,122.85369110107422,77.0,57339.00390625,0.0,1731.763427734375,1.0,279.4569091796875,283.2046203613281,297.60235595703125,301.41680908203125,293.1499938964844,293.1499938964844,279.75,40188.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686791062355042,1.0,0.0,0.0,3.68184494972229,3.681870222091675,9.045327828971494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.4697265625,0.0,1600.49658203125,1895.4371337890625,0.0,3110.41943359375,0.9141104221343994,1.0,0.0,3.0,1.0,0.0
17837460,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.5050873756408691,0.3990110456943512,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9873318672180176,0.4222066104412079,0.399588942527771,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9419187307357788,0.3656418323516845,0.2561628520488739,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.91146719455719,0.3355707228183746,0.318479061126709,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7743045687675476,0.2043202221393585,0.9250550270080566,284.9889831542969,284.95001220703125,299.17889404296875,294.6003723144531,298.0587158203125,297.2670593261719,284.9870300292969,1.0,0.5019270181655884,0.5917086005210876,0.5917086005210876,1.0,1.0,-2.7593436241149902,1.1397511959075928,1.6195924282073977,0.5183655619621277,0.9543769955635072,0.9543769955635072,0.0,96.98497772216795,95.0,57214.71484375,0.0,1650.53369140625,1.0,279.742431640625,283.38427734375,297.5661926269531,301.2341613769531,293.1499938964844,293.1499938964844,279.45001220703125,34110.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573769927024841,1.0,0.0,0.0,3.7569518089294434,3.75697660446167,9.418126865057276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.482421875,0.0,1640.8968505859375,1895.4371337890625,0.0,3004.40673828125,0.9279990196228028,1.0,0.0,3.0,1.0,0.0
17837520,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.5050873756408691,0.3990110456943512,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9873318672180176,0.4222066104412079,0.399588942527771,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9419187307357788,0.3656418323516845,0.2561628520488739,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.91146719455719,0.3355707228183746,0.318479061126709,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7743045687675476,0.2043202221393585,0.9250550270080566,284.9889831542969,284.95001220703125,299.17889404296875,294.6003723144531,298.0587158203125,297.2670593261719,284.9870300292969,1.0,0.5019270181655884,0.5917086005210876,0.5917086005210876,1.0,1.0,-2.7593436241149902,1.1397511959075928,1.6195924282073977,0.5183655619621277,0.9543769955635072,0.9543769955635072,0.0,96.98497772216795,95.0,57214.71484375,0.0,1650.53369140625,1.0,279.742431640625,283.38427734375,297.5661926269531,301.2341613769531,293.1499938964844,293.1499938964844,279.45001220703125,34110.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573769927024841,1.0,0.0,0.0,3.7569518089294434,3.75697660446167,9.418126865057276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.482421875,0.0,1640.8968505859375,1895.4371337890625,0.0,3004.40673828125,0.9279990196228028,1.0,0.0,3.0,1.0,0.0
