time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17837580,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.5131919980049133,0.394170731306076,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.991960108280182,0.4243350923061371,0.4016991555690765,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9467604160308838,0.3659984767436981,0.2565186619758606,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9165828824043274,0.3363386392593384,0.3193037509918213,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7777381539344788,0.2044556438922882,0.9258314371109008,284.89422607421875,284.95001220703125,299.1958312988281,294.6162109375,298.0803527832031,297.2929077148437,284.89794921875,1.0,0.5018675327301025,0.5910167694091797,0.5910167694091797,1.0,1.0,-2.758369445800781,1.1386531591415403,1.6197161674499512,0.5169053673744202,0.8540042638778687,0.8540042638778687,0.0,95.78427124023438,113.0,57464.5390625,0.0,1643.48779296875,1.0,279.4571228027344,283.2811584472656,297.6213684082031,301.3625793457031,293.1499938964844,293.1499938964844,279.75,39876.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622477650642395,1.0,0.0,0.0,3.5885250568389893,3.5885491371154785,8.592613198743493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.658203125,0.0,1494.3616943359375,1895.4371337890625,0.0,3050.087646484375,0.8952288627624512,1.0,0.0,3.0,1.0,0.0
17837640,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.5131919980049133,0.394170731306076,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.991960108280182,0.4243350923061371,0.4016991555690765,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9467604160308838,0.3659984767436981,0.2565186619758606,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9165828824043274,0.3363386392593384,0.3193037509918213,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7777381539344788,0.2044556438922882,0.9258314371109008,284.89422607421875,284.95001220703125,299.1958312988281,294.6162109375,298.0803527832031,297.2929077148437,284.89794921875,1.0,0.5018675327301025,0.5910167694091797,0.5910167694091797,1.0,1.0,-2.758369445800781,1.1386531591415403,1.6197161674499512,0.5169053673744202,0.8540042638778687,0.8540042638778687,0.0,95.78427124023438,113.0,57464.5390625,0.0,1643.48779296875,1.0,279.4571228027344,283.2811584472656,297.6213684082031,301.3625793457031,293.1499938964844,293.1499938964844,279.75,39876.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622477650642395,1.0,0.0,0.0,3.5885250568389893,3.5885491371154785,8.592613198743493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.658203125,0.0,1494.3616943359375,1895.4371337890625,0.0,3050.087646484375,0.8952288627624512,1.0,0.0,3.0,1.0,0.0
17837700,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.515637993812561,0.3993875980377197,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9892918467521667,0.4257828891277313,0.4028925001621246,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9424293041229248,0.3665373623371124,0.2567704617977142,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.912568986415863,0.3370041847229004,0.3198094964027405,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7745140790939331,0.204706534743309,0.9266687035560608,285.0290832519531,284.95001220703125,299.2044677734375,294.6238098144531,298.0890197753906,297.3016052246094,285.0339660644531,1.0,0.5044179558753967,0.5906708836555481,0.5906708836555481,1.0,1.0,-2.7679765224456787,1.1426502466201782,1.6253262758255005,0.5185790061950684,0.9470089673995972,0.9470089673995972,0.0,97.35118865966795,113.0,56905.36328125,0.0,1664.9979248046875,1.0,279.7008056640625,283.42486572265625,297.5784912109375,301.16778564453125,293.1499938964844,293.1499938964844,279.75,34183.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549234867095947,1.0,0.0,0.0,3.6442618370056152,3.6442854404449454,8.861605920174043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.4599609375,0.0,1513.225341796875,1895.4371337890625,0.0,2981.40478515625,0.90483820438385,1.0,0.0,3.0,1.0,0.0
17837760,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.5168176293373108,0.4077646732330322,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9846828579902648,0.4273870885372162,0.4044461548328399,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9356853365898132,0.3672396838665008,0.2572911977767944,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9064614772796632,0.3378052711486816,0.3206115961074829,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7696200609207153,0.2050562351942062,0.9284871816635132,285.0306091308594,284.95001220703125,299.2132873535156,294.63116455078125,298.0937805175781,297.3041076660156,285.02984619140625,1.0,0.5084203481674194,0.5896169543266296,0.5896169543266296,1.0,1.0,-2.7836763858795166,1.1486730575561523,1.6350033283233645,0.5209518671035767,0.9759687781333924,0.9759687781333924,0.0,99.92003631591795,131.0,57340.7890625,0.0,1700.484130859375,1.0,279.7426147460937,283.41705322265625,297.6029357910156,301.2534484863281,293.1499938964844,293.1499938964844,279.45001220703125,32705.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526817560195923,1.0,0.0,0.0,3.7310171127319336,3.731041193008423,9.288546607422176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.6982421875,0.0,1599.986328125,1895.4371337890625,0.0,2960.39453125,0.9211905598640442,1.0,0.0,3.0,1.0,0.0
17837820,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9990000128746032,0.5133967995643616,0.434965968132019,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9672109484672546,0.4296400547027588,0.407075971364975,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9135267734527588,0.3676563203334808,0.2579696774482727,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8876835107803345,0.3386266529560089,0.3218595385551452,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7541161775588989,0.2052225917577743,0.931225836277008,284.9218444824219,284.95001220703125,299.2313232421875,294.6451416015625,298.0824584960937,297.2731628417969,284.92529296875,1.0,0.5196951627731323,0.5875091552734375,0.5875091552734375,1.0,1.0,-2.8251240253448486,1.1650727987289429,1.6600512266159058,0.527944028377533,0.8947344422340393,0.8947344422340393,0.0,108.2322006225586,134.0,58902.296875,0.0,1803.3302001953125,1.0,279.45684814453125,283.28466796875,297.6765441894531,301.4891357421875,293.1499938964844,293.1499938964844,279.75,37347.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629271388053894,1.0,0.0,0.0,3.6752138137817374,3.6752383708953857,9.012774739858288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.47265625,0.0,1571.5535888671875,1895.4371337890625,0.0,3056.460693359375,0.9122875332832336,1.0,0.0,3.0,1.0,0.0
17837880,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9990000128746032,0.5133967995643616,0.434965968132019,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9672109484672546,0.4296400547027588,0.407075971364975,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9135267734527588,0.3676563203334808,0.2579696774482727,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8876835107803345,0.3386266529560089,0.3218595385551452,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7541161775588989,0.2052225917577743,0.931225836277008,284.9218444824219,284.95001220703125,299.2313232421875,294.6451416015625,298.0824584960937,297.2731628417969,284.92529296875,1.0,0.5196951627731323,0.5875091552734375,0.5875091552734375,1.0,1.0,-2.8251240253448486,1.1650727987289429,1.6600512266159058,0.527944028377533,0.8947344422340393,0.8947344422340393,0.0,108.2322006225586,134.0,58902.296875,0.0,1803.3302001953125,1.0,279.45684814453125,283.28466796875,297.6765441894531,301.4891357421875,293.1499938964844,293.1499938964844,279.75,37347.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629271388053894,1.0,0.0,0.0,3.6752138137817374,3.6752383708953857,9.012774739858288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.47265625,0.0,1571.5535888671875,1895.4371337890625,0.0,3056.460693359375,0.9122875332832336,1.0,0.0,3.0,1.0,0.0
17837940,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9990000128746032,0.5066559910774231,0.4565430879592895,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9527605772018432,0.4325804114341736,0.4098377823829651,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8983336687088013,0.3687684237957001,0.258734792470932,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8739235401153564,0.3399677872657776,0.3231659829616546,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.742811918258667,0.205639973282814,0.9336385130882264,285.0711364746094,284.95001220703125,299.25,294.65802001953125,298.07550048828125,297.2492980957031,285.07183837890625,1.0,0.5286697149276733,0.5854013562202454,0.5854013562202454,1.0,1.0,-2.8598153591156006,1.1782855987548828,1.6815297603607178,0.5336294174194336,1.0,1.0,0.0,115.42788696289062,137.0,59014.875,0.0,1892.7286376953125,1.0,279.74298095703125,283.4357604980469,297.6539306640625,301.41021728515625,293.1499938964844,293.1499938964844,279.45001220703125,32892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585120439529419,1.0,0.0,0.0,3.818293333053589,3.8183183670043945,9.728186114443815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.8916015625,0.0,1704.267822265625,1895.4371337890625,0.0,3015.050537109375,0.9408077597618104,1.0,0.0,3.0,1.0,0.0
17838000,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9990000128746032,0.5066559910774231,0.4565430879592895,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9527605772018432,0.4325804114341736,0.4098377823829651,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8983336687088013,0.3687684237957001,0.258734792470932,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8739235401153564,0.3399677872657776,0.3231659829616546,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.742811918258667,0.205639973282814,0.9336385130882264,285.0711364746094,284.95001220703125,299.25,294.65802001953125,298.07550048828125,297.2492980957031,285.07183837890625,1.0,0.5286697149276733,0.5854013562202454,0.5854013562202454,1.0,1.0,-2.8598153591156006,1.1782855987548828,1.6815297603607178,0.5336294174194336,1.0,1.0,0.0,115.42788696289062,137.0,59014.875,0.0,1892.7286376953125,1.0,279.74298095703125,283.4357604980469,297.6539306640625,301.41021728515625,293.1499938964844,293.1499938964844,279.45001220703125,32892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585120439529419,1.0,0.0,0.0,3.818293333053589,3.8183183670043945,9.728186114443815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.8916015625,0.0,1704.267822265625,1895.4371337890625,0.0,3015.050537109375,0.9408077597618104,1.0,0.0,3.0,1.0,0.0
17838060,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9786742329597472,0.5003662109375,0.4518283307552337,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.930357038974762,0.4345113039016723,0.4123614132404327,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8781086802482605,0.3688819706439972,0.2593421339988708,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8551596999168396,0.3404935598373413,0.3243127167224884,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.727633535861969,0.2055027484893798,0.9357469081878662,284.9010009765625,284.95001220703125,299.26904296875,294.6702880859375,298.07550048828125,297.23931884765625,284.902587890625,1.0,0.5346253514289856,0.5828568935394287,0.5828568935394287,1.0,1.0,-2.861820697784424,1.1762243509292605,1.6855963468551636,0.5315092206001282,0.9177319407463074,0.9177319407463074,0.0,124.67626190185548,140.0,60261.2890625,0.0,1941.080810546875,1.0,279.45587158203125,283.2477111816406,297.7105407714844,301.6279602050781,293.1499938964844,293.1499938964844,279.1499938964844,37170.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704463243484497,1.0,0.0,0.0,3.79674220085144,3.796767711639404,9.6186806786136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.8896484375,0.0,1711.7442626953125,1895.4371337890625,0.0,3126.99755859375,0.9387041330337524,1.0,0.0,3.0,1.0,0.0
17838120,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9786742329597472,0.5003662109375,0.4518283307552337,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.930357038974762,0.4345113039016723,0.4123614132404327,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8781086802482605,0.3688819706439972,0.2593421339988708,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8551596999168396,0.3404935598373413,0.3243127167224884,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.727633535861969,0.2055027484893798,0.9357469081878662,284.9010009765625,284.95001220703125,299.26904296875,294.6702880859375,298.07550048828125,297.23931884765625,284.902587890625,1.0,0.5346253514289856,0.5828568935394287,0.5828568935394287,1.0,1.0,-2.861820697784424,1.1762243509292605,1.6855963468551636,0.5315092206001282,0.9177319407463074,0.9177319407463074,0.0,124.67626190185548,140.0,60261.2890625,0.0,1941.080810546875,1.0,279.45587158203125,283.2477111816406,297.7105407714844,301.6279602050781,293.1499938964844,293.1499938964844,279.1499938964844,37170.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704463243484497,1.0,0.0,0.0,3.79674220085144,3.796767711639404,9.6186806786136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.8896484375,0.0,1711.7442626953125,1895.4371337890625,0.0,3126.99755859375,0.9387041330337524,1.0,0.0,3.0,1.0,0.0
17838180,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9615143537521362,0.4970661103725433,0.4485044479370117,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9149508476257324,0.4360605776309967,0.4140487015247345,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8642587065696716,0.3686036765575409,0.2593191266059875,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.842627227306366,0.3406556844711303,0.3247182369232178,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7167455554008484,0.2050127685070037,0.9349064230918884,284.8800354003906,284.95001220703125,299.2881164550781,294.6825561523437,298.0758972167969,297.2303771972656,284.8825378417969,1.0,0.5386189818382263,0.5803124308586121,0.5803124308586121,1.0,1.0,-2.859304428100586,1.1721186637878418,1.6871856451034546,0.527992844581604,0.836696445941925,0.836696445941925,0.0,131.62576293945312,143.0,60293.80078125,0.0,1970.92333984375,1.0,279.1576843261719,283.212646484375,297.6975402832031,301.6337890625,293.1499938964844,293.1499938964844,279.45001220703125,41136.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760937452316284,1.0,0.0,0.0,3.551833391189575,3.5518572330474854,8.417796948378964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.5205078125,0.0,1464.06982421875,1895.4371337890625,0.0,3179.962890625,0.888248860836029,1.0,0.0,3.0,1.0,0.0
17838240,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9615143537521362,0.4970661103725433,0.4485044479370117,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9149508476257324,0.4360605776309967,0.4140487015247345,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8642587065696716,0.3686036765575409,0.2593191266059875,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.842627227306366,0.3406556844711303,0.3247182369232178,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7167455554008484,0.2050127685070037,0.9349064230918884,284.8800354003906,284.95001220703125,299.2881164550781,294.6825561523437,298.0758972167969,297.2303771972656,284.8825378417969,1.0,0.5386189818382263,0.5803124308586121,0.5803124308586121,1.0,1.0,-2.859304428100586,1.1721186637878418,1.6871856451034546,0.527992844581604,0.836696445941925,0.836696445941925,0.0,131.62576293945312,143.0,60293.80078125,0.0,1970.92333984375,1.0,279.1576843261719,283.212646484375,297.6975402832031,301.6337890625,293.1499938964844,293.1499938964844,279.45001220703125,41136.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760937452316284,1.0,0.0,0.0,3.551833391189575,3.5518572330474854,8.417796948378964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.5205078125,0.0,1464.06982421875,1895.4371337890625,0.0,3179.962890625,0.888248860836029,1.0,0.0,3.0,1.0,0.0
17838300,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9559270143508912,0.4967373013496399,0.4478649795055389,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.910651922225952,0.4373505115509033,0.4151334166526794,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8601290583610535,0.3689953088760376,0.2594919502735138,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8389192819595337,0.3411495089530945,0.3250958323478699,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7131937742233276,0.2050271332263946,0.93484365940094,285.0090026855469,284.95001220703125,299.29766845703125,294.6886291503906,298.0791015625,297.2308959960937,285.01177978515625,1.0,0.5403010249137878,0.5790402293205261,0.5790402293205261,1.0,1.0,-2.8604190349578857,1.171120047569275,1.6892989873886108,0.5266969799995422,0.9204021096229552,0.9204021096229552,0.0,134.0684356689453,143.0,59566.2734375,0.0,1984.6593017578125,1.0,279.3992004394531,283.35302734375,297.6461486816406,301.4150085449219,293.1499938964844,293.1499938964844,279.45001220703125,34997.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686370253562927,1.0,0.0,0.0,3.595094680786133,3.5951178073883057,8.624103315924003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.5732421875,0.0,1465.55078125,1895.4371337890625,0.0,3110.025146484375,0.894445538520813,1.0,0.0,3.0,1.0,0.0
17838360,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9522046446800232,0.4966423809528351,0.4478148221969604,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9081873893737792,0.4387646913528442,0.4165158569812774,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.857552707195282,0.3695301115512848,0.2598972618579864,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.836615800857544,0.341766208410263,0.3257220685482025,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7108293175697327,0.205156147480011,0.9355935454368592,284.9999084472656,284.95001220703125,299.3072509765625,294.6947021484375,298.0836181640625,297.2330017089844,284.9987487792969,1.0,0.5419695377349854,0.5782128572463989,0.5782128572463989,1.0,1.0,-2.864159345626831,1.1717745065689087,1.6923848390579224,0.5265178680419922,0.9332837462425232,0.9332837462425232,0.0,135.9500732421875,146.0,59731.04296875,0.0,1999.95166015625,1.0,279.44219970703125,283.3417358398437,297.6637268066406,301.4781188964844,293.1499938964844,293.1499938964844,279.1499938964844,33769.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658512830734253,1.0,0.0,0.0,3.6619699001312256,3.661993741989136,8.947935157266329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.8408203125,0.0,1529.779541015625,1895.4371337890625,0.0,3083.891357421875,0.9062497615814208,1.0,0.0,3.0,1.0,0.0
17838420,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9433178901672364,0.4950628876686096,0.4468509256839752,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9024817943572998,0.4407095611095428,0.4187078177928924,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8515704274177551,0.3697149753570556,0.2602989375591278,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8312828540802002,0.3423030972480774,0.3265532851219177,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7052930593490601,0.2050108909606933,0.936171293258667,284.9105224609375,284.95001220703125,299.326416015625,294.706787109375,298.0875549316406,297.2286682128906,284.9125061035156,1.0,0.544935405254364,0.5765581130981445,0.5765581130981445,1.0,1.0,-2.8678183555603027,1.1714036464691162,1.696414589881897,0.5254679322242737,0.8500035405158997,0.8500035405158997,0.0,139.97816467285156,149.0,60272.42578125,0.0,2025.64453125,1.0,279.15771484375,283.2382202148437,297.7206420898437,301.6398010253906,293.1499938964844,293.1499938964844,279.45001220703125,38916.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724701404571533,1.0,0.0,0.0,3.529313802719116,3.529337167739868,8.311394026350172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.720703125,0.0,1424.0992431640625,1895.4371337890625,0.0,3145.98046875,0.88124680519104,1.0,0.0,3.0,1.0,0.0
17838480,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9433178901672364,0.4950628876686096,0.4468509256839752,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9024817943572998,0.4407095611095428,0.4187078177928924,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8515704274177551,0.3697149753570556,0.2602989375591278,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8312828540802002,0.3423030972480774,0.3265532851219177,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7052930593490601,0.2050108909606933,0.936171293258667,284.9105224609375,284.95001220703125,299.326416015625,294.706787109375,298.0875549316406,297.2286682128906,284.9125061035156,1.0,0.544935405254364,0.5765581130981445,0.5765581130981445,1.0,1.0,-2.8678183555603027,1.1714036464691162,1.696414589881897,0.5254679322242737,0.8500035405158997,0.8500035405158997,0.0,139.97816467285156,149.0,60272.42578125,0.0,2025.64453125,1.0,279.15771484375,283.2382202148437,297.7206420898437,301.6398010253906,293.1499938964844,293.1499938964844,279.45001220703125,38916.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724701404571533,1.0,0.0,0.0,3.529313802719116,3.529337167739868,8.311394026350172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.720703125,0.0,1424.0992431640625,1895.4371337890625,0.0,3145.98046875,0.88124680519104,1.0,0.0,3.0,1.0,0.0
17838540,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9366065859794616,0.4947147667407989,0.4463678896427154,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.898812472820282,0.4433475434780121,0.4211145937442779,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8473421931266785,0.3705887496471405,0.2608499825000763,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8275220990180969,0.3433839082717895,0.3275322914123535,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7011842131614685,0.2052202969789505,0.937144696712494,285.0108642578125,284.95001220703125,299.3456420898437,294.7186889648437,298.0956115722656,297.2312316894531,285.00885009765625,1.0,0.5476824641227722,0.5749033093452454,0.5749033093452454,1.0,1.0,-2.873132944107056,1.1717724800109863,1.7013605833053589,0.5245974659919739,0.9465569257736206,0.9465569257736206,0.0,143.26185607910156,152.0,59858.47265625,0.0,2050.506103515625,1.0,279.4423522949219,283.3469543457031,297.69610595703125,301.5172424316406,293.1499938964844,293.1499938964844,279.1499938964844,32966.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643639087677002,1.0,0.0,0.0,3.666215658187866,3.666239261627197,8.968695510702673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.40625,0.0,1528.4869384765625,1895.4371337890625,0.0,3069.9384765625,0.906498372554779,1.0,0.0,3.0,1.0,0.0
17838600,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9366065859794616,0.4947147667407989,0.4463678896427154,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.898812472820282,0.4433475434780121,0.4211145937442779,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8473421931266785,0.3705887496471405,0.2608499825000763,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8275220990180969,0.3433839082717895,0.3275322914123535,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7011842131614685,0.2052202969789505,0.937144696712494,285.0108642578125,284.95001220703125,299.3456420898437,294.7186889648437,298.0956115722656,297.2312316894531,285.00885009765625,1.0,0.5476824641227722,0.5749033093452454,0.5749033093452454,1.0,1.0,-2.873132944107056,1.1717724800109863,1.7013605833053589,0.5245974659919739,0.9465569257736206,0.9465569257736206,0.0,143.26185607910156,152.0,59858.47265625,0.0,2050.506103515625,1.0,279.4423522949219,283.3469543457031,297.69610595703125,301.5172424316406,293.1499938964844,293.1499938964844,279.1499938964844,32966.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643639087677002,1.0,0.0,0.0,3.666215658187866,3.666239261627197,8.968695510702673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.40625,0.0,1528.4869384765625,1895.4371337890625,0.0,3069.9384765625,0.906498372554779,1.0,0.0,3.0,1.0,0.0
17838660,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9288668036460876,0.4929639399051666,0.4452708959579468,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8944852948188782,0.4451507329940796,0.4231716692447662,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8425672054290771,0.3706350922584533,0.2611548602581024,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8232364058494568,0.3438110947608948,0.3282589316368103,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6966195106506348,0.2050497978925705,0.9376174807548524,284.90606689453125,284.95001220703125,299.3648986816406,294.73046875,298.0987854003906,297.2259216308594,284.908203125,1.0,0.5502524375915527,0.5730998516082764,0.5730998516082764,1.0,1.0,-2.8761024475097656,1.1708747148513794,1.7052277326583862,0.52310711145401,0.8543757796287537,0.8543757796287537,0.0,146.82022094726562,155.0,60456.87890625,0.0,2072.886962890625,1.0,279.1575927734375,283.2294311523437,297.75006103515625,301.6829528808594,293.1499938964844,293.1499938964844,279.45001220703125,38721.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721849918365479,1.0,0.0,0.0,3.547323703765869,3.547347068786621,8.396434623136884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.025390625,0.0,1441.7008056640625,1895.4371337890625,0.0,3143.305908203125,0.8849501609802246,1.0,0.0,3.0,1.0,0.0
17838720,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9288668036460876,0.4929639399051666,0.4452708959579468,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8944852948188782,0.4451507329940796,0.4231716692447662,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8425672054290771,0.3706350922584533,0.2611548602581024,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8232364058494568,0.3438110947608948,0.3282589316368103,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6966195106506348,0.2050497978925705,0.9376174807548524,284.90606689453125,284.95001220703125,299.3648986816406,294.73046875,298.0987854003906,297.2259216308594,284.908203125,1.0,0.5502524375915527,0.5730998516082764,0.5730998516082764,1.0,1.0,-2.8761024475097656,1.1708747148513794,1.7052277326583862,0.52310711145401,0.8543757796287537,0.8543757796287537,0.0,146.82022094726562,155.0,60456.87890625,0.0,2072.886962890625,1.0,279.1575927734375,283.2294311523437,297.75006103515625,301.6829528808594,293.1499938964844,293.1499938964844,279.45001220703125,38721.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721849918365479,1.0,0.0,0.0,3.547323703765869,3.547347068786621,8.396434623136884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.025390625,0.0,1441.7008056640625,1895.4371337890625,0.0,3143.305908203125,0.8849501609802246,1.0,0.0,3.0,1.0,0.0
17838780,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9228860139846802,0.4924910962581634,0.4446437656879425,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8914880156517029,0.4476970732212066,0.4254629015922546,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8390123844146729,0.3714146912097931,0.2616192698478699,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8200274705886841,0.3448108434677124,0.3291380405426025,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6930678486824036,0.20522540807724,0.9383753538131714,285.00897216796875,284.95001220703125,299.3842163085937,294.7420349121094,298.1063537597656,297.2279663085937,285.00689697265625,1.0,0.5527204871177673,0.5712963342666626,0.5712963342666626,1.0,1.0,-2.8806214332580566,1.170663595199585,1.709957718849182,0.521717369556427,0.9507194757461548,0.9507194757461548,0.0,149.84024047851562,158.0,60013.4765625,0.0,2095.27392578125,1.0,279.4425354003906,283.34088134765625,297.72119140625,301.5536193847656,293.1499938964844,293.1499938964844,279.1499938964844,32983.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643918037414551,1.0,0.0,0.0,3.681666135787964,3.681689977645874,9.044449029715906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.11328125,0.0,1545.9189453125,1895.4371337890625,0.0,3070.2001953125,0.9099671244621276,1.0,0.0,3.0,1.0,0.0
17838840,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9228860139846802,0.4924910962581634,0.4446437656879425,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8914880156517029,0.4476970732212066,0.4254629015922546,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8390123844146729,0.3714146912097931,0.2616192698478699,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8200274705886841,0.3448108434677124,0.3291380405426025,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6930678486824036,0.20522540807724,0.9383753538131714,285.00897216796875,284.95001220703125,299.3842163085937,294.7420349121094,298.1063537597656,297.2279663085937,285.00689697265625,1.0,0.5527204871177673,0.5712963342666626,0.5712963342666626,1.0,1.0,-2.8806214332580566,1.170663595199585,1.709957718849182,0.521717369556427,0.9507194757461548,0.9507194757461548,0.0,149.84024047851562,158.0,60013.4765625,0.0,2095.27392578125,1.0,279.4425354003906,283.34088134765625,297.72119140625,301.5536193847656,293.1499938964844,293.1499938964844,279.1499938964844,32983.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643918037414551,1.0,0.0,0.0,3.681666135787964,3.681689977645874,9.044449029715906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.11328125,0.0,1545.9189453125,1895.4371337890625,0.0,3070.2001953125,0.9099671244621276,1.0,0.0,3.0,1.0,0.0
17838900,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.919950008392334,0.4916655123233795,0.4443036317825317,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8900399208068848,0.4486370682716369,0.4266193807125091,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.837302029132843,0.3714858591556549,0.2618686556816101,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8184707760810852,0.3450619578361511,0.3296010196208954,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6913754343986511,0.205179676413536,0.9389281272888184,284.8734436035156,284.95001220703125,299.3939208984375,294.74774169921875,298.1083679199219,297.2260437011719,284.8695373535156,1.0,0.5539762377738953,0.5703945755958557,0.5703945755958557,1.0,1.0,-2.8831281661987305,1.1706461906433103,1.7124820947647097,0.5211354494094849,0.8585553169250488,0.8585553169250488,0.0,151.37034606933594,158.0,60881.57421875,0.0,2107.0009765625,1.0,279.197021484375,283.18902587890625,297.78057861328125,301.78094482421875,293.1499938964844,293.1499938964844,279.1499938964844,37406.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706076741218567,1.0,0.0,0.0,3.650674104690552,3.650698184967041,8.892818073036324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.212890625,0.0,1544.4444580078125,1895.4371337890625,0.0,3128.510986328125,0.9041135311126708,1.0,0.0,3.0,1.0,0.0
17838960,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9159543514251708,0.4906612336635589,0.4434656202793121,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8877567648887634,0.4494324326515198,0.4274482727050781,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8348410725593567,0.3714023232460022,0.2618755102157593,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8161901235580444,0.3451817631721496,0.3298026025295257,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6889969110488892,0.2050312459468841,0.9387070536613464,284.9031066894531,284.95001220703125,299.4035949707031,294.7533874511719,298.1094055175781,297.2225341796875,284.9053039550781,1.0,0.5551007390022278,0.5695136785507202,0.5695136785507202,1.0,1.0,-2.883103847503662,1.169527292251587,1.7135766744613647,0.5199668407440186,0.8561434745788574,0.8561434745788574,0.0,153.21507263183594,161.0,60602.8046875,0.0,2116.0341796875,1.0,279.15777587890625,283.2226257324219,297.7730712890625,301.71636962890625,293.1499938964844,293.1499938964844,279.45001220703125,38779.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722022175788879,1.0,0.0,0.0,3.5619006156921387,3.561924457550049,8.465583505312679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.19140625,0.0,1457.6419677734375,1895.4371337890625,0.0,3143.4677734375,0.8881524205207825,1.0,0.0,3.0,1.0,0.0
17839020,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9106869101524352,0.4901265203952789,0.4427757263183594,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8851754665374756,0.4519369602203369,0.4296897053718567,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.831702470779419,0.3721472322940826,0.262308657169342,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8132696747779846,0.3461454808712005,0.3306387960910797,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6858046650886536,0.2051933407783508,0.939372181892395,285.0086364746094,284.95001220703125,299.4230651855469,294.7644958496094,298.1170349121094,297.224609375,285.00665283203125,1.0,0.5574371218681335,0.5677518844604492,0.5677518844604492,1.0,1.0,-2.88728666305542,1.1691758632659912,1.7181107997894287,0.5183903574943542,0.9533541798591614,0.9533541798591614,0.0,156.11367797851562,164.0,60137.83203125,0.0,2137.371826171875,1.0,279.442626953125,283.3368530273437,297.7434997558594,301.5843505859375,293.1499938964844,293.1499938964844,279.1499938964844,33040.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643723726272583,1.0,0.0,0.0,3.693115949630737,3.6931400299072266,9.10079222649074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.4375,0.0,1559.2608642578125,1895.4371337890625,0.0,3070.01806640625,0.9125943183898926,1.0,0.0,3.0,1.0,0.0
17839080,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9106869101524352,0.4901265203952789,0.4427757263183594,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8851754665374756,0.4519369602203369,0.4296897053718567,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.831702470779419,0.3721472322940826,0.262308657169342,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8132696747779846,0.3461454808712005,0.3306387960910797,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6858046650886536,0.2051933407783508,0.939372181892395,285.0086364746094,284.95001220703125,299.4230651855469,294.7644958496094,298.1170349121094,297.224609375,285.00665283203125,1.0,0.5574371218681335,0.5677518844604492,0.5677518844604492,1.0,1.0,-2.88728666305542,1.1691758632659912,1.7181107997894287,0.5183903574943542,0.9533541798591614,0.9533541798591614,0.0,156.11367797851562,164.0,60137.83203125,0.0,2137.371826171875,1.0,279.442626953125,283.3368530273437,297.7434997558594,301.5843505859375,293.1499938964844,293.1499938964844,279.1499938964844,33040.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643723726272583,1.0,0.0,0.0,3.693115949630737,3.6931400299072266,9.10079222649074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.4375,0.0,1559.2608642578125,1895.4371337890625,0.0,3070.01806640625,0.9125943183898926,1.0,0.0,3.0,1.0,0.0
17839140,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9046412706375122,0.4882372617721557,0.4415450692176819,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8818292021751404,0.4536234438419342,0.4316310286521911,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8279083967208862,0.3721012771129608,0.262541651725769,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8096473813056946,0.3464806973934173,0.33126962184906,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6820768117904663,0.2049880027770996,0.9396473169326782,284.9022827148437,284.95001220703125,299.44256591796875,294.7752990722656,298.1200866699219,297.2192687988281,284.9045715332031,1.0,0.5597236752510071,0.565990149974823,0.565990149974823,1.0,1.0,-2.889516830444336,1.1679104566574097,1.7216063737869265,0.516484797000885,0.8579861521720886,0.8579861521720886,0.0,159.41229248046875,167.0,60726.3671875,0.0,2157.409423828125,1.0,279.15740966796875,283.2181396484375,297.7948608398437,301.7461853027344,293.1499938964844,293.1499938964844,279.45001220703125,38823.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721564412117004,1.0,0.0,0.0,3.572562456130981,3.5725860595703125,8.516338994013495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.0263671875,0.0,1469.390625,1895.4371337890625,0.0,3143.0380859375,0.8905906677246094,1.0,0.0,3.0,1.0,0.0
17839200,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9046412706375122,0.4882372617721557,0.4415450692176819,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8818292021751404,0.4536234438419342,0.4316310286521911,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8279083967208862,0.3721012771129608,0.262541651725769,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8096473813056946,0.3464806973934173,0.33126962184906,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6820768117904663,0.2049880027770996,0.9396473169326782,284.9022827148437,284.95001220703125,299.44256591796875,294.7752990722656,298.1200866699219,297.2192687988281,284.9045715332031,1.0,0.5597236752510071,0.565990149974823,0.565990149974823,1.0,1.0,-2.889516830444336,1.1679104566574097,1.7216063737869265,0.516484797000885,0.8579861521720886,0.8579861521720886,0.0,159.41229248046875,167.0,60726.3671875,0.0,2157.409423828125,1.0,279.15740966796875,283.2181396484375,297.7948608398437,301.7461853027344,293.1499938964844,293.1499938964844,279.45001220703125,38823.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721564412117004,1.0,0.0,0.0,3.572562456130981,3.5725860595703125,8.516338994013495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.0263671875,0.0,1469.390625,1895.4371337890625,0.0,3143.0380859375,0.8905906677246094,1.0,0.0,3.0,1.0,0.0
17839260,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9001254439353943,0.4876442551612854,0.4407991170883178,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8795151710510254,0.456091433763504,0.4338316023349762,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8250231146812439,0.3728198707103729,0.2629527151584625,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8068485856056213,0.3474158942699432,0.3320741057395935,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6791380643844604,0.2051417678594589,0.940259575843811,285.0091247558594,284.95001220703125,299.4621276855469,294.7857971191406,298.1277770996094,297.22149658203125,285.00714111328125,1.0,0.5619867444038391,0.564275860786438,0.564275860786438,1.0,1.0,-2.8934545516967773,1.1674562692642212,1.7259982824325562,0.5148312449455261,0.955992877483368,0.955992877483368,0.0,162.26507568359375,170.0,60246.51171875,0.0,2178.205322265625,1.0,279.4427185058594,283.33380126953125,297.7646484375,301.61279296875,293.1499938964844,293.1499938964844,279.1499938964844,33066.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864281952381134,1.0,0.0,0.0,3.702772617340088,3.702796697616577,9.148447475126886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.4248046875,0.0,1570.4105224609375,1895.4371337890625,0.0,3069.16943359375,0.9147949814796448,1.0,0.0,3.0,1.0,0.0
17839320,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9001254439353943,0.4876442551612854,0.4407991170883178,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8795151710510254,0.456091433763504,0.4338316023349762,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8250231146812439,0.3728198707103729,0.2629527151584625,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8068485856056213,0.3474158942699432,0.3320741057395935,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6791380643844604,0.2051417678594589,0.940259575843811,285.0091247558594,284.95001220703125,299.4621276855469,294.7857971191406,298.1277770996094,297.22149658203125,285.00714111328125,1.0,0.5619867444038391,0.564275860786438,0.564275860786438,1.0,1.0,-2.8934545516967773,1.1674562692642212,1.7259982824325562,0.5148312449455261,0.955992877483368,0.955992877483368,0.0,162.26507568359375,170.0,60246.51171875,0.0,2178.205322265625,1.0,279.4427185058594,283.33380126953125,297.7646484375,301.61279296875,293.1499938964844,293.1499938964844,279.1499938964844,33066.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864281952381134,1.0,0.0,0.0,3.702772617340088,3.702796697616577,9.148447475126886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.4248046875,0.0,1570.4105224609375,1895.4371337890625,0.0,3069.16943359375,0.9147949814796448,1.0,0.0,3.0,1.0,0.0
17839380,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8947060108184814,0.4856949746608734,0.4395163953304291,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8764476776123047,0.457729309797287,0.435730904340744,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8214702010154724,0.3727423846721649,0.2631653249263763,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8033187985420227,0.3477176129817962,0.3326752781867981,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6756789088249207,0.2049266099929809,0.94049334526062,284.9014892578125,284.95001220703125,299.48175048828125,294.79595947265625,298.1308898925781,297.2162475585937,284.90380859375,1.0,0.5642136931419373,0.562561571598053,0.562561571598053,1.0,1.0,-2.8954620361328125,1.1660962104797363,1.7293658256530762,0.5129132866859436,0.8596828579902649,0.8596828579902649,0.0,165.5364532470703,173.0,60837.69140625,0.0,2197.7978515625,1.0,279.1573181152344,283.2138061523437,297.81549072265625,301.7743225097656,293.1499938964844,293.1499938964844,279.45001220703125,38838.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720559477806091,1.0,0.0,0.0,3.582769632339477,3.582793474197388,8.565072562305431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.072265625,0.0,1480.4979248046875,1895.4371337890625,0.0,3142.095947265625,0.8928501605987549,1.0,0.0,3.0,1.0,0.0
