time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17839440,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8947060108184814,0.4856949746608734,0.4395163953304291,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8764476776123047,0.457729309797287,0.435730904340744,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8214702010154724,0.3727423846721649,0.2631653249263763,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8033187985420227,0.3477176129817962,0.3326752781867981,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6756789088249207,0.2049266099929809,0.94049334526062,284.9014892578125,284.95001220703125,299.48175048828125,294.79595947265625,298.1308898925781,297.2162475585937,284.90380859375,1.0,0.5642136931419373,0.562561571598053,0.562561571598053,1.0,1.0,-2.8954620361328125,1.1660962104797363,1.7293658256530762,0.5129132866859436,0.8596828579902649,0.8596828579902649,0.0,165.5364532470703,173.0,60837.69140625,0.0,2197.7978515625,1.0,279.1573181152344,283.2138061523437,297.81549072265625,301.7743225097656,293.1499938964844,293.1499938964844,279.45001220703125,38838.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720559477806091,1.0,0.0,0.0,3.582769632339477,3.582793474197388,8.565072562305431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.072265625,0.0,1480.4979248046875,1895.4371337890625,0.0,3142.095947265625,0.8928501605987549,1.0,0.0,3.0,1.0,0.0
17839500,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8921326398849487,0.4852840602397918,0.4388918280601501,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8750130534172058,0.4588744938373565,0.4366587996482849,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8197618722915649,0.3730133771896362,0.2632486522197723,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8016249537467957,0.3481079936027527,0.3329423666000366,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6739987134933472,0.2049490064382553,0.9404169917106628,285.0225830078125,284.95001220703125,299.4916076660156,294.8009033203125,298.1342468261719,297.2165832519531,285.0256042480469,1.0,0.5652672052383423,0.5617043972015381,0.5617043972015381,1.0,1.0,-2.896150588989258,1.1652789115905762,1.7308716773986816,0.5117958784103394,0.9439167380332948,0.9439167380332948,0.0,167.10946655273438,173.0,60132.64453125,0.0,2206.759033203125,1.0,279.400634765625,283.347412109375,297.7687072753906,301.57086181640625,293.1499938964844,293.1499938964844,279.45001220703125,34007.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660078048706055,1.0,0.0,0.0,3.635578632354736,3.635601997375488,8.819426966510946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.8955078125,0.0,1502.3306884765625,1895.4371337890625,0.0,3085.360107421875,0.9025145769119264,1.0,0.0,3.0,1.0,0.0
17839560,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8904412984848022,0.4850386679172516,0.4387123882770538,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8743309378623962,0.4601568281650543,0.4378894567489624,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8187426328659058,0.3734321892261505,0.2635546326637268,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.800636351108551,0.3486226797103882,0.3334490060806274,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6729441285133362,0.2050707638263702,0.9410572052001952,285.0097351074219,284.95001220703125,299.50146484375,294.8057556152344,298.1385498046875,297.2185363769531,285.0079040527344,1.0,0.5664235949516296,0.5608543753623962,0.5608543753623962,1.0,1.0,-2.899158239364624,1.165481448173523,1.7336766719818115,0.5112279057502747,0.9584940671920776,0.9584940671920776,0.0,168.37527465820312,176.0,60342.6328125,0.0,2218.202392578125,1.0,279.44256591796875,283.3311767578125,297.7845764160156,301.6390991210937,293.1499938964844,293.1499938964844,279.1499938964844,33090.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641916513442993,1.0,0.0,0.0,3.710939884185791,3.71096396446228,9.188848935082206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.78515625,0.0,1579.896484375,1895.4371337890625,0.0,3068.322509765625,0.9167707562446594,1.0,0.0,3.0,1.0,0.0
17839620,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8852952718734741,0.4830350875854492,0.4373808801174164,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8714901804924011,0.4617466926574707,0.4397467374801636,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8153406977653503,0.3733248710632324,0.2637476027011871,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7973020076751709,0.3488923609256744,0.3340215384960174,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6697171330451965,0.2048458606004715,0.9412500858306884,284.9007873535156,284.95001220703125,299.5212707519531,294.8151550292969,298.1416931152344,297.21337890625,284.9031066894531,1.0,0.5686025023460388,0.5591543316841125,0.5591543316841125,1.0,1.0,-2.900949478149414,1.1639854907989502,1.736963987350464,0.5092802047729492,0.861240804195404,0.861240804195404,0.0,171.63587951660156,179.0,60935.453125,0.0,2237.431640625,1.0,279.1572570800781,283.209716796875,297.8346252441406,301.8001403808594,293.1499938964844,293.1499938964844,279.45001220703125,38850.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719468712806702,1.0,0.0,0.0,3.5920331478118896,3.592057228088379,8.609421797700634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.4775390625,0.0,1490.6156005859375,1895.4371337890625,0.0,3141.072265625,0.894900918006897,1.0,0.0,3.0,1.0,0.0
17839680,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8852952718734741,0.4830350875854492,0.4373808801174164,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8714901804924011,0.4617466926574707,0.4397467374801636,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8153406977653503,0.3733248710632324,0.2637476027011871,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7973020076751709,0.3488923609256744,0.3340215384960174,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6697171330451965,0.2048458606004715,0.9412500858306884,284.9007873535156,284.95001220703125,299.5212707519531,294.8151550292969,298.1416931152344,297.21337890625,284.9031066894531,1.0,0.5686025023460388,0.5591543316841125,0.5591543316841125,1.0,1.0,-2.900949478149414,1.1639854907989502,1.736963987350464,0.5092802047729492,0.861240804195404,0.861240804195404,0.0,171.63587951660156,179.0,60935.453125,0.0,2237.431640625,1.0,279.1572570800781,283.209716796875,297.8346252441406,301.8001403808594,293.1499938964844,293.1499938964844,279.45001220703125,38850.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719468712806702,1.0,0.0,0.0,3.5920331478118896,3.592057228088379,8.609421797700634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.4775390625,0.0,1490.6156005859375,1895.4371337890625,0.0,3141.072265625,0.894900918006897,1.0,0.0,3.0,1.0,0.0
17839740,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8812652230262756,0.4823237657546997,0.436531662940979,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8695568442344666,0.4641357362270355,0.441868394613266,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.812724232673645,0.3739891350269317,0.2641195952892303,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7947919368743896,0.3497701585292816,0.3347693979740143,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6671783924102783,0.2049819231033325,0.9417765140533448,285.0096130371094,284.95001220703125,299.5411071777344,294.8240966796875,298.1493530273437,297.2157287597656,285.0081787109375,1.0,0.5707677006721497,0.5574543476104736,0.5574543476104736,1.0,1.0,-2.9044504165649414,1.1632121801376345,1.741238355636597,0.5077075362205505,0.960363507270813,0.960363507270813,0.0,174.4645233154297,182.0,60423.48828125,0.0,2257.53173828125,1.0,279.44219970703125,283.3282775878906,297.80340576171875,301.6635437011719,293.1499938964844,293.1499938964844,279.1499938964844,33166.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641136288642883,1.0,0.0,0.0,3.717855215072632,3.717879295349121,9.223127790392028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.662109375,0.0,1588.380615234375,1895.4371337890625,0.0,3067.59033203125,0.9185253381729126,1.0,0.0,3.0,1.0,0.0
17839800,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8812652230262756,0.4823237657546997,0.436531662940979,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8695568442344666,0.4641357362270355,0.441868394613266,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.812724232673645,0.3739891350269317,0.2641195952892303,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7947919368743896,0.3497701585292816,0.3347693979740143,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6671783924102783,0.2049819231033325,0.9417765140533448,285.0096130371094,284.95001220703125,299.5411071777344,294.8240966796875,298.1493530273437,297.2157287597656,285.0081787109375,1.0,0.5707677006721497,0.5574543476104736,0.5574543476104736,1.0,1.0,-2.9044504165649414,1.1632121801376345,1.741238355636597,0.5077075362205505,0.960363507270813,0.960363507270813,0.0,174.4645233154297,182.0,60423.48828125,0.0,2257.53173828125,1.0,279.44219970703125,283.3282775878906,297.80340576171875,301.6635437011719,293.1499938964844,293.1499938964844,279.1499938964844,33166.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641136288642883,1.0,0.0,0.0,3.717855215072632,3.717879295349121,9.223127790392028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.662109375,0.0,1588.380615234375,1895.4371337890625,0.0,3067.59033203125,0.9185253381729126,1.0,0.0,3.0,1.0,0.0
17839860,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.876391589641571,0.4802742004394531,0.4351516664028168,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8669236302375793,0.465678870677948,0.4436804056167602,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8094103336334229,0.3738540410995483,0.264291375875473,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7916514277458191,0.3500099182128906,0.335312008857727,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6641716957092285,0.2047484815120697,0.9419247508049012,284.90008544921875,284.95001220703125,299.5610656738281,294.83258056640625,298.1524353027344,297.21063232421875,284.9024353027344,1.0,0.5729035139083862,0.5557546019554138,0.5557546019554138,1.0,1.0,-2.906014442443848,1.161514401435852,1.744499921798706,0.5060168504714966,0.8625868558883667,0.8625868558883667,0.0,177.72361755371094,185.0,61017.875,0.0,2276.413818359375,1.0,279.1571960449219,283.2057800292969,297.85205078125,301.8233337402344,293.1499938964844,293.1499938964844,279.45001220703125,38867.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718365430831909,1.0,0.0,0.0,3.6002800464630127,3.600304126739502,8.648999028082471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.9892578125,0.0,1499.71240234375,1895.4371337890625,0.0,3140.037841796875,0.8967357873916626,1.0,0.0,3.0,1.0,0.0
17839920,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.876391589641571,0.4802742004394531,0.4351516664028168,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8669236302375793,0.465678870677948,0.4436804056167602,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8094103336334229,0.3738540410995483,0.264291375875473,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7916514277458191,0.3500099182128906,0.335312008857727,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6641716957092285,0.2047484815120697,0.9419247508049012,284.90008544921875,284.95001220703125,299.5610656738281,294.83258056640625,298.1524353027344,297.21063232421875,284.9024353027344,1.0,0.5729035139083862,0.5557546019554138,0.5557546019554138,1.0,1.0,-2.906014442443848,1.161514401435852,1.744499921798706,0.5060168504714966,0.8625868558883667,0.8625868558883667,0.0,177.72361755371094,185.0,61017.875,0.0,2276.413818359375,1.0,279.1571960449219,283.2057800292969,297.85205078125,301.8233337402344,293.1499938964844,293.1499938964844,279.45001220703125,38867.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718365430831909,1.0,0.0,0.0,3.6002800464630127,3.600304126739502,8.648999028082471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.9892578125,0.0,1499.71240234375,1895.4371337890625,0.0,3140.037841796875,0.8967357873916626,1.0,0.0,3.0,1.0,0.0
17839980,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8725718259811401,0.4795221090316772,0.434256911277771,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8651375770568848,0.4680352210998535,0.4457619190216064,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8068360686302185,0.3744966387748718,0.2646432816982269,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7892854809761047,0.3508636355400085,0.3360313475131988,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6618005037307739,0.2048773467540741,0.9424046277999878,285.0101013183594,284.95001220703125,299.5810852050781,294.840576171875,298.1600952148437,297.2131042480469,285.0081787109375,1.0,0.5750272274017334,0.5540547966957092,0.5540547966957092,1.0,1.0,-2.909298181533813,1.1605690717697144,1.7487289905548096,0.5045104026794434,0.9625095129013062,0.9625095129013062,0.0,180.54981994628903,188.0,60494.6328125,0.0,2296.19970703125,1.0,279.4429016113281,283.3250427246094,297.8193359375,301.684814453125,293.1499938964844,293.1499938964844,279.1499938964844,33136.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863952100276947,1.0,0.0,0.0,3.7265548706054688,3.726579189300537,9.266342431146768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.9921875,0.0,1598.14794921875,1895.4371337890625,0.0,3066.0751953125,0.9202206134796144,1.0,0.0,3.0,1.0,0.0
17840040,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8725718259811401,0.4795221090316772,0.434256911277771,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8651375770568848,0.4680352210998535,0.4457619190216064,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8068360686302185,0.3744966387748718,0.2646432816982269,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7892854809761047,0.3508636355400085,0.3360313475131988,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6618005037307739,0.2048773467540741,0.9424046277999878,285.0101013183594,284.95001220703125,299.5810852050781,294.840576171875,298.1600952148437,297.2131042480469,285.0081787109375,1.0,0.5750272274017334,0.5540547966957092,0.5540547966957092,1.0,1.0,-2.909298181533813,1.1605690717697144,1.7487289905548096,0.5045104026794434,0.9625095129013062,0.9625095129013062,0.0,180.54981994628903,188.0,60494.6328125,0.0,2296.19970703125,1.0,279.4429016113281,283.3250427246094,297.8193359375,301.684814453125,293.1499938964844,293.1499938964844,279.1499938964844,33136.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863952100276947,1.0,0.0,0.0,3.7265548706054688,3.726579189300537,9.266342431146768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.9921875,0.0,1598.14794921875,1895.4371337890625,0.0,3066.0751953125,0.9202206134796144,1.0,0.0,3.0,1.0,0.0
17840100,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.870670735836029,0.4785758256912231,0.4338023066520691,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.864262044429779,0.4688691794872284,0.4468279778957367,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.805559515953064,0.37450110912323,0.2648476660251617,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7881350517272949,0.3510418832302093,0.3364280760288238,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6606758832931519,0.2048118710517883,0.942862033843994,284.8724365234375,284.95001220703125,299.59112548828125,294.8443603515625,298.16217041015625,297.2114562988281,284.8682556152344,1.0,0.5761376619338989,0.5532049536705017,0.5532049536705017,1.0,1.0,-2.911310911178589,1.160233974456787,1.7510769367218018,0.5039321184158325,0.8690087795257568,0.8690087795257568,0.0,182.0052185058593,188.0,61385.8515625,0.0,2306.96484375,1.0,279.19598388671875,283.1702880859375,297.876708984375,301.9110412597656,293.1499938964844,293.1499938964844,279.1499938964844,37339.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701162934303284,1.0,0.0,0.0,3.697899580001831,3.69792413711548,9.124382813752164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.501953125,0.0,1597.26904296875,1895.4371337890625,0.0,3123.9013671875,0.9147065877914428,1.0,0.0,3.0,1.0,0.0
17840160,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8679638504981995,0.477436900138855,0.432850569486618,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8626899123191833,0.4695412814617157,0.4475443661212921,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.803560733795166,0.3743366003036499,0.2648014426231384,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7863219976425171,0.3510758280754089,0.3365523219108581,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.658993661403656,0.204635813832283,0.9425266981124878,284.8991394042969,284.95001220703125,299.6011657714844,294.8480224609375,298.1632080078125,297.2081298828125,284.9014892578125,1.0,0.5771262049674988,0.5523730516433716,0.5523730516433716,1.0,1.0,-2.9107213020324707,1.158779501914978,1.7519416809082031,0.5027867555618286,0.8636027574539185,0.8636027574539185,0.0,183.799560546875,191.0,61085.3671875,0.0,2314.837890625,1.0,279.15740966796875,283.20172119140625,297.86749267578125,301.8439636230469,293.1499938964844,293.1499938964844,279.45001220703125,38876.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717008233070374,1.0,0.0,0.0,3.608098268508911,3.6081223487854,8.68660322339565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.0625,0.0,1508.3255615234375,1895.4371337890625,0.0,3138.7646484375,0.898402750492096,1.0,0.0,3.0,1.0,0.0
17840220,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8643498420715332,0.4766505658626556,0.4319241940975189,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8610420823097229,0.471878707408905,0.4496028125286102,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8010603785514832,0.3749589920043945,0.2651380598545074,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7840903997421265,0.3519072532653808,0.337248831987381,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6567771434783936,0.2047580629587173,0.942973792552948,285.0102844238281,284.95001220703125,299.6213684082031,294.8549194335937,298.17095947265625,297.2107238769531,285.0083923339844,1.0,0.5792151093482971,0.5507093071937561,0.5507093071937561,1.0,1.0,-2.913853883743286,1.1577624082565308,1.756091594696045,0.5012764930725098,0.964160144329071,0.964160144329071,0.0,186.6206817626953,194.0,60550.3203125,0.0,2334.40380859375,1.0,279.4429626464844,283.3222045898437,297.83380126953125,301.7033996582031,293.1499938964844,293.1499938964844,279.1499938964844,33159.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638438582420349,1.0,0.0,0.0,3.7327492237091056,3.732773542404175,9.297173164668492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.34375,0.0,1605.460205078125,1895.4371337890625,0.0,3065.059814453125,0.9216369390487672,1.0,0.0,3.0,1.0,0.0
17840280,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8643498420715332,0.4766505658626556,0.4319241940975189,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8610420823097229,0.471878707408905,0.4496028125286102,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8010603785514832,0.3749589920043945,0.2651380598545074,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7840903997421265,0.3519072532653808,0.337248831987381,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6567771434783936,0.2047580629587173,0.942973792552948,285.0102844238281,284.95001220703125,299.6213684082031,294.8549194335937,298.17095947265625,297.2107238769531,285.0083923339844,1.0,0.5792151093482971,0.5507093071937561,0.5507093071937561,1.0,1.0,-2.913853883743286,1.1577624082565308,1.756091594696045,0.5012764930725098,0.964160144329071,0.964160144329071,0.0,186.6206817626953,194.0,60550.3203125,0.0,2334.40380859375,1.0,279.4429626464844,283.3222045898437,297.83380126953125,301.7033996582031,293.1499938964844,293.1499938964844,279.1499938964844,33159.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638438582420349,1.0,0.0,0.0,3.7327492237091056,3.732773542404175,9.297173164668492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.34375,0.0,1605.460205078125,1895.4371337890625,0.0,3065.059814453125,0.9216369390487672,1.0,0.0,3.0,1.0,0.0
17840340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.861825168132782,0.475305825471878,0.4311949014663696,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.859827995300293,0.4728716313838959,0.4508880376815796,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7993060350418091,0.3748775422573089,0.2653339207172394,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7825260758399963,0.3520622253417969,0.337684690952301,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6552863121032715,0.2046281695365905,0.9433701038360596,284.8686218261719,284.95001220703125,299.6344909667969,294.85906982421875,298.1732788085937,297.2079772949219,284.8713684082031,1.0,0.5806065797805786,0.54963219165802,0.54963219165802,1.0,1.0,-2.9157655239105225,1.1570218801498413,1.7587435245513916,0.5003829598426819,0.8601633310317993,0.8601633310317993,0.0,188.59130859375,194.0,61288.19921875,0.0,2347.5927734375,1.0,279.17626953125,283.17047119140625,297.8924865722656,301.9116516113281,293.1499938964844,293.1499938964844,279.1499938964844,38954.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871084451675415,1.0,0.0,0.0,3.663750171661377,3.663774728775024,8.95663731625973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.1376953125,0.0,1570.712646484375,1895.4371337890625,0.0,3132.98291015625,0.9089319705963136,1.0,0.0,3.0,1.0,0.0
17840400,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8599976897239685,0.474541574716568,0.4304999411106109,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8587694764137268,0.4733675718307495,0.4513722658157348,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7979351282119751,0.3747775852680206,0.2652845680713653,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7812921404838562,0.3520954549312591,0.3377510011196136,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6541541218757629,0.2045104503631591,0.9430757761001588,284.8983764648437,284.95001220703125,299.64166259765625,294.8612365722656,298.1741638183594,297.2059020996094,284.9011535644531,1.0,0.5812836289405823,0.5490455627441406,0.5490455627441406,1.0,1.0,-2.915179252624512,1.1559091806411743,1.7592700719833374,0.4995043277740478,0.8645327091217041,0.8645327091217041,0.0,189.8617706298828,197.0,61134.16796875,0.0,2352.8720703125,1.0,279.1571044921875,283.19842529296875,297.8810729980469,301.8612365722656,293.1499938964844,293.1499938964844,279.45001220703125,38956.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716257810592651,1.0,0.0,0.0,3.613081932067871,3.61310625076294,8.710617294127587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.9970703125,0.0,1514.3759765625,1895.4371337890625,0.0,3138.060546875,0.899643063545227,1.0,0.0,3.0,1.0,0.0
17840460,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8565601706504822,0.4737119674682617,0.4295361638069153,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8572466969490051,0.4757172167301178,0.4534309804439544,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7955289483070374,0.3753533363342285,0.2655927240848541,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7791605591773987,0.3528809547424316,0.3384091854095459,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6520699262619019,0.2046276777982711,0.9434934854507446,285.010498046875,284.95001220703125,299.6620178222656,294.866943359375,298.1820678710937,297.2087097167969,285.00860595703125,1.0,0.583341121673584,0.5474342703819275,0.5474342703819275,1.0,1.0,-2.91815185546875,1.1548521518707275,1.7632997035980225,0.497929960489273,0.9657019972801208,0.9657019972801208,0.0,192.684799194336,200.0,60595.12890625,0.0,2372.229248046875,1.0,279.4429931640625,283.3194274902344,297.8458557128906,301.7188415527344,293.1499938964844,293.1499938964844,279.1499938964844,33176.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637620806694031,1.0,0.0,0.0,3.738243818283081,3.738268136978149,9.324564302914952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.7255859375,0.0,1611.9383544921875,1895.4371337890625,0.0,3064.292724609375,0.9228883385658264,1.0,0.0,3.0,1.0,0.0
17840520,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8565601706504822,0.4737119674682617,0.4295361638069153,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8572466969490051,0.4757172167301178,0.4534309804439544,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7955289483070374,0.3753533363342285,0.2655927240848541,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7791605591773987,0.3528809547424316,0.3384091854095459,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6520699262619019,0.2046276777982711,0.9434934854507446,285.010498046875,284.95001220703125,299.6620178222656,294.866943359375,298.1820678710937,297.2087097167969,285.00860595703125,1.0,0.583341121673584,0.5474342703819275,0.5474342703819275,1.0,1.0,-2.91815185546875,1.1548521518707275,1.7632997035980225,0.497929960489273,0.9657019972801208,0.9657019972801208,0.0,192.684799194336,200.0,60595.12890625,0.0,2372.229248046875,1.0,279.4429931640625,283.3194274902344,297.8458557128906,301.7188415527344,293.1499938964844,293.1499938964844,279.1499938964844,33176.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637620806694031,1.0,0.0,0.0,3.738243818283081,3.738268136978149,9.324564302914952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.7255859375,0.0,1611.9383544921875,1895.4371337890625,0.0,3064.292724609375,0.9228883385658264,1.0,0.0,3.0,1.0,0.0
17840580,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8524054288864136,0.4715544581413269,0.4280664920806885,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8551254868507385,0.4772239625453949,0.4552162587642669,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7924928665161133,0.3751001358032226,0.2656918466091156,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7764599323272705,0.352999210357666,0.3388493657112121,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6495954990386963,0.2043737471103668,0.9435707926750184,284.89825439453125,284.95001220703125,299.6824951171875,294.8719787597656,298.1854248046875,297.2041015625,284.9006652832031,1.0,0.5853763222694397,0.5458230376243591,0.5458230376243591,1.0,1.0,-2.9192802906036377,1.1529544591903689,1.766325831413269,0.4960564076900482,0.8657212257385254,0.8657212257385254,0.0,195.93240356445312,203.0,61185.1875,0.0,2390.42041015625,1.0,279.15704345703125,283.1947937011719,297.8916931152344,301.8752746582031,293.1499938964844,293.1499938964844,279.45001220703125,38905.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715602159500122,1.0,0.0,0.0,3.6196789741516113,3.61970329284668,8.742455293031526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.70703125,0.0,1521.255615234375,1895.4371337890625,0.0,3137.44580078125,0.9010351300239564,1.0,0.0,3.0,1.0,0.0
17840640,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8524054288864136,0.4715544581413269,0.4280664920806885,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8551254868507385,0.4772239625453949,0.4552162587642669,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7924928665161133,0.3751001358032226,0.2656918466091156,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7764599323272705,0.352999210357666,0.3388493657112121,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6495954990386963,0.2043737471103668,0.9435707926750184,284.89825439453125,284.95001220703125,299.6824951171875,294.8719787597656,298.1854248046875,297.2041015625,284.9006652832031,1.0,0.5853763222694397,0.5458230376243591,0.5458230376243591,1.0,1.0,-2.9192802906036377,1.1529544591903689,1.766325831413269,0.4960564076900482,0.8657212257385254,0.8657212257385254,0.0,195.93240356445312,203.0,61185.1875,0.0,2390.42041015625,1.0,279.15704345703125,283.1947937011719,297.8916931152344,301.8752746582031,293.1499938964844,293.1499938964844,279.45001220703125,38905.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715602159500122,1.0,0.0,0.0,3.6196789741516113,3.61970329284668,8.742455293031526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.70703125,0.0,1521.255615234375,1895.4371337890625,0.0,3137.44580078125,0.9010351300239564,1.0,0.0,3.0,1.0,0.0
17840700,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8504191040992737,0.4710346758365631,0.427343875169754,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8541213274002075,0.4783317446708679,0.4560912251472473,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7910106778144836,0.3752863705158233,0.2657118141651153,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7751433849334717,0.3533015847206116,0.3390274345874786,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6483704447746277,0.2043769657611847,0.9433979988098145,285.0220947265625,284.95001220703125,299.6927490234375,294.8742370605469,298.1889038085937,297.2047424316406,285.02520751953125,1.0,0.586335301399231,0.5450173616409302,0.5450173616409302,1.0,1.0,-2.9194884300231934,1.1518585681915283,1.767629861831665,0.494916170835495,0.9512012004852296,0.9512012004852296,0.0,197.49923706054688,203.0,60437.02734375,0.0,2398.605224609375,1.0,279.4014587402344,283.33160400390625,297.8422241210937,301.6663818359375,293.1499938964844,293.1499938964844,279.45001220703125,34136.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655269145965576,1.0,0.0,0.0,3.669206380844116,3.6692302227020255,8.983334964796086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.0400390625,0.0,1540.62841796875,1895.4371337890625,0.0,3080.848388671875,0.9101216197013856,1.0,0.0,3.0,1.0,0.0
17840760,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8491397500038147,0.4706946313381195,0.4270723164081573,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8537335395812988,0.4795982241630554,0.4572986662387848,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7901709079742432,0.3756311535835266,0.265963077545166,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7744153738021851,0.3537388443946838,0.3394569754600525,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6476367115974426,0.2044855654239654,0.9439659714698792,285.0108337402344,284.95001220703125,299.7030639648437,294.8763122558594,298.1934509277344,297.20709228515625,285.0090637207031,1.0,0.5874016880989075,0.5442201495170593,0.5442201495170593,1.0,1.0,-2.922112226486206,1.1518168449401855,1.770295262336731,0.4943083524703979,0.9669911861419678,0.9669911861419678,0.0,198.75094604492188,191.0,60626.7578125,0.0,2409.56591796875,1.0,279.4428405761719,283.3169860839844,297.8553161621094,301.7306213378906,293.1499938964844,293.1499938964844,279.1499938964844,33193.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637288808822632,1.0,0.0,0.0,3.742277145385742,3.7423014640808105,9.344695399704506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.0048828125,0.0,1616.742431640625,1895.4371337890625,0.0,3063.9814453125,0.9239197969436646,1.0,0.0,3.0,1.0,0.0
17840820,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.851080060005188,0.4685545563697815,0.4253692328929901,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8577800393104553,0.4811355769634247,0.458859384059906,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7930833697319031,0.3753742277622223,0.2658673524856567,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7774640917778015,0.3538460731506347,0.339628130197525,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6497623920440674,0.2042435854673385,0.9428783655166626,284.89666748046875,284.95001220703125,299.7237243652344,294.8799743652344,298.1969909667969,297.20294189453125,284.8990173339844,1.0,0.584983766078949,0.5426256656646729,0.5426256656646729,1.0,1.0,-2.9207355976104736,1.1488209962844849,1.7719144821166992,0.4918133914470672,0.8652858734130859,0.8652858734130859,0.0,195.5751190185547,179.0,61171.98828125,0.0,2391.272216796875,1.0,279.1570129394531,283.19097900390625,297.8994445800781,301.8837890625,293.1499938964844,293.1499938964844,279.45001220703125,38985.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714864253997803,1.0,0.0,0.0,3.622272729873657,3.6222970485687256,8.754988698456145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.2412109375,0.0,1524.7056884765625,1895.4371337890625,0.0,3136.753662109375,0.9016531109809875,1.0,0.0,3.0,1.0,0.0
17840880,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.851080060005188,0.4685545563697815,0.4253692328929901,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8577800393104553,0.4811355769634247,0.458859384059906,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7930833697319031,0.3753742277622223,0.2658673524856567,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7774640917778015,0.3538460731506347,0.339628130197525,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6497623920440674,0.2042435854673385,0.9428783655166626,284.89666748046875,284.95001220703125,299.7237243652344,294.8799743652344,298.1969909667969,297.20294189453125,284.8990173339844,1.0,0.584983766078949,0.5426256656646729,0.5426256656646729,1.0,1.0,-2.9207355976104736,1.1488209962844849,1.7719144821166992,0.4918133914470672,0.8652858734130859,0.8652858734130859,0.0,195.5751190185547,179.0,61171.98828125,0.0,2391.272216796875,1.0,279.1570129394531,283.19097900390625,297.8994445800781,301.8837890625,293.1499938964844,293.1499938964844,279.45001220703125,38985.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714864253997803,1.0,0.0,0.0,3.622272729873657,3.6222970485687256,8.754988698456145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.2412109375,0.0,1524.7056884765625,1895.4371337890625,0.0,3136.753662109375,0.9016531109809875,1.0,0.0,3.0,1.0,0.0
17840940,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8578275442123413,0.4677674770355224,0.4240530133247375,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8666752576828003,0.4835956394672394,0.4606117308139801,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8005733489990234,0.3759633004665375,0.2658749520778656,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7849457859992981,0.354632705450058,0.3398680984973907,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6554465293884277,0.204423576593399,0.9416172504425048,285.0074157714844,284.95001220703125,299.7445068359375,294.8828430175781,298.2054748535156,297.20684814453125,285.0059509277344,1.0,0.5803866386413574,0.5410312414169312,0.5410312414169312,1.0,1.0,-2.920034408569336,1.1461305618286133,1.7739039659500122,0.4892074167728424,0.963881492614746,0.963881492614746,0.0,188.0995483398437,167.0,60540.39453125,0.0,2352.8046875,1.0,279.4423828125,283.31298828125,297.8614807128906,301.7331848144531,293.1499938964844,293.1499938964844,279.1499938964844,33353.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635097146034241,1.0,0.0,0.0,3.739923715591431,3.739948272705078,9.332947001894354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.6044921875,0.0,1615.2403564453125,1895.4371337890625,0.0,3061.925537109375,0.9236286878585817,1.0,0.0,3.0,1.0,0.0
17841000,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8578275442123413,0.4677674770355224,0.4240530133247375,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8666752576828003,0.4835956394672394,0.4606117308139801,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8005733489990234,0.3759633004665375,0.2658749520778656,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7849457859992981,0.354632705450058,0.3398680984973907,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6554465293884277,0.204423576593399,0.9416172504425048,285.0074157714844,284.95001220703125,299.7445068359375,294.8828430175781,298.2054748535156,297.20684814453125,285.0059509277344,1.0,0.5803866386413574,0.5410312414169312,0.5410312414169312,1.0,1.0,-2.920034408569336,1.1461305618286133,1.7739039659500122,0.4892074167728424,0.963881492614746,0.963881492614746,0.0,188.0995483398437,167.0,60540.39453125,0.0,2352.8046875,1.0,279.4423828125,283.31298828125,297.8614807128906,301.7331848144531,293.1499938964844,293.1499938964844,279.1499938964844,33353.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635097146034241,1.0,0.0,0.0,3.739923715591431,3.739948272705078,9.332947001894354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.6044921875,0.0,1615.2403564453125,1895.4371337890625,0.0,3061.925537109375,0.9236286878585817,1.0,0.0,3.0,1.0,0.0
17841060,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8666614890098572,0.4657606780529022,0.4222298860549927,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8779510259628296,0.4852600693702698,0.4620465040206909,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8099892139434814,0.3758116662502289,0.2656712532043457,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7945091128349304,0.3548322319984436,0.3398821651935577,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6629806160926819,0.2042987644672393,0.9399019479751588,284.896484375,284.95001220703125,299.765380859375,294.88494873046875,298.20977783203125,297.2039794921875,284.8988647460937,1.0,0.5745297074317932,0.5395011305809021,0.5395011305809021,1.0,1.0,-2.917285442352295,1.1426104307174685,1.7746751308441162,0.4863818287849426,0.8630287647247314,0.8630287647247314,0.0,178.98472595214844,155.0,61035.88671875,0.0,2302.572265625,1.0,279.15704345703125,283.1904296875,297.90313720703125,301.87969970703125,293.1499938964844,293.1499938964844,279.45001220703125,39096.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709712624549866,1.0,0.0,0.0,3.6147522926330566,3.614776611328125,8.718672575014352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.47265625,0.0,1517.2490234375,1895.4371337890625,0.0,3131.921142578125,0.9001047611236572,1.0,0.0,3.0,1.0,0.0
17841120,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8666614890098572,0.4657606780529022,0.4222298860549927,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8779510259628296,0.4852600693702698,0.4620465040206909,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8099892139434814,0.3758116662502289,0.2656712532043457,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7945091128349304,0.3548322319984436,0.3398821651935577,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6629806160926819,0.2042987644672393,0.9399019479751588,284.896484375,284.95001220703125,299.765380859375,294.88494873046875,298.20977783203125,297.2039794921875,284.8988647460937,1.0,0.5745297074317932,0.5395011305809021,0.5395011305809021,1.0,1.0,-2.917285442352295,1.1426104307174685,1.7746751308441162,0.4863818287849426,0.8630287647247314,0.8630287647247314,0.0,178.98472595214844,155.0,61035.88671875,0.0,2302.572265625,1.0,279.15704345703125,283.1904296875,297.90313720703125,301.87969970703125,293.1499938964844,293.1499938964844,279.45001220703125,39096.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709712624549866,1.0,0.0,0.0,3.6147522926330566,3.614776611328125,8.718672575014352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.47265625,0.0,1517.2490234375,1895.4371337890625,0.0,3131.921142578125,0.9001047611236572,1.0,0.0,3.0,1.0,0.0
17841180,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.879027783870697,0.4650884866714477,0.4208989143371582,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8927680850028992,0.4878546297550201,0.4637963771820068,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8217326402664185,0.3765002191066742,0.2656555771827698,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8070591688156128,0.3557105362415313,0.3400821387767792,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6731905341148376,0.2045940607786178,0.9385638236999512,285.0069885253906,284.95001220703125,299.7863464355469,294.88623046875,298.2189636230469,297.2089538574219,285.00506591796875,1.0,0.5679669976234436,0.5379710793495178,0.5379710793495178,1.0,1.0,-2.9163942337036133,1.1399036645889282,1.776490569114685,0.4837568402290344,0.961236536502838,0.961236536502838,0.0,168.28689575195312,143.0,60404.61328125,0.0,2247.811767578125,1.0,279.4429626464844,283.3115539550781,297.8637084960937,301.7275390625,293.1499938964844,293.1499938964844,279.1499938964844,33324.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628156781196594,1.0,0.0,0.0,3.7339799404144287,3.734004259109497,9.30330429582682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.42578125,0.0,1608.143310546875,1895.4371337890625,0.0,3055.415283203125,0.9220187664031982,1.0,0.0,3.0,1.0,0.0
17841240,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.879027783870697,0.4650884866714477,0.4208989143371582,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8927680850028992,0.4878546297550201,0.4637963771820068,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8217326402664185,0.3765002191066742,0.2656555771827698,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8070591688156128,0.3557105362415313,0.3400821387767792,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6731905341148376,0.2045940607786178,0.9385638236999512,285.0069885253906,284.95001220703125,299.7863464355469,294.88623046875,298.2189636230469,297.2089538574219,285.00506591796875,1.0,0.5679669976234436,0.5379710793495178,0.5379710793495178,1.0,1.0,-2.9163942337036133,1.1399036645889282,1.776490569114685,0.4837568402290344,0.961236536502838,0.961236536502838,0.0,168.28689575195312,143.0,60404.61328125,0.0,2247.811767578125,1.0,279.4429626464844,283.3115539550781,297.8637084960937,301.7275390625,293.1499938964844,293.1499938964844,279.1499938964844,33324.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628156781196594,1.0,0.0,0.0,3.7339799404144287,3.734004259109497,9.30330429582682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.42578125,0.0,1608.143310546875,1895.4371337890625,0.0,3055.415283203125,0.9220187664031982,1.0,0.0,3.0,1.0,0.0
