time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17841300,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8861875534057617,0.4642210900783539,0.420238196849823,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9011884927749634,0.4888173639774322,0.4647108018398285,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8282638788223267,0.3765424191951751,0.2656809687614441,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8139186501502991,0.3559146821498871,0.3402266502380371,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6791505813598633,0.2046303749084472,0.9381505846977234,284.869384765625,284.95001220703125,299.7969055175781,294.8865661621094,298.2218933105469,297.208740234375,284.8653259277344,1.0,0.564574122428894,0.5372060537338257,0.5372060537338257,1.0,1.0,-2.916412115097046,1.138730764389038,1.7776813507080078,0.4826318323612213,0.8667036294937134,0.8667036294937134,0.0,162.7196044921875,143.0,61241.5,0.0,2220.154296875,1.0,279.1958923339844,283.1576232910156,297.9176025390625,301.9469909667969,293.1499938964844,293.1499938964844,279.1499938964844,37593.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688506484031677,1.0,0.0,0.0,3.7006099224090576,3.700634717941284,9.137763754551996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.126953125,0.0,1602.2984619140625,1895.4371337890625,0.0,3112.029052734375,0.9154517650604248,1.0,0.0,3.0,1.0,0.0
17841360,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8930210471153259,0.4631846249103546,0.4191053807735443,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.909634292125702,0.4896333813667297,0.4652740061283111,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8345429301261902,0.376429408788681,0.2654599547386169,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8203201293945312,0.3559853434562683,0.3401013910770416,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6849377155303955,0.2045686095952987,0.9369785785675048,284.897216796875,284.95001220703125,299.8074645996094,294.8866882324219,298.2237854003906,297.2068786621094,284.8995361328125,1.0,0.5609838366508484,0.536481499671936,0.536481499671936,1.0,1.0,-2.913904428482056,1.1365251541137695,1.777379274368286,0.4810069799423218,0.8612722754478455,0.8612722754478455,0.0,157.37974548339844,131.0,60889.83984375,0.0,2189.27978515625,1.0,279.15740966796875,283.1905822753906,297.9047546386719,301.87274169921875,293.1499938964844,293.1499938964844,279.45001220703125,39094.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702908754348755,1.0,0.0,0.0,3.606414318084717,3.606438398361206,8.67849678343191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.0439453125,0.0,1508.0924072265625,1895.4371337890625,0.0,3125.539306640625,0.8982075452804565,1.0,0.0,3.0,1.0,0.0
17841420,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9112852215766908,0.4625824093818664,0.41780886054039,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.932539165019989,0.4923306703567505,0.4670850932598114,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8507822155952454,0.3771772384643554,0.2654613256454468,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8361682891845703,0.3569212555885315,0.3403214812278747,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6996164917945862,0.2049424797296524,0.9358327984809875,285.0069580078125,284.95001220703125,299.82867431640625,294.88623046875,298.2334289550781,297.2123718261719,285.0050048828125,1.0,0.5537583827972412,0.535032331943512,0.535032331943512,1.0,1.0,-2.9134042263031006,1.1340757608413696,1.779328465461731,0.4785704016685486,0.95919930934906,0.95919930934906,0.0,145.69326782226562,119.0,60271.0390625,0.0,2130.3701171875,1.0,279.44293212890625,283.31072998046875,297.864013671875,301.71978759765625,293.1499938964844,293.1499938964844,279.1499938964844,33302.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862209677696228,1.0,0.0,0.0,3.726489782333374,3.7265141010284415,9.26601899209345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.673828125,0.0,1599.3409423828125,1895.4371337890625,0.0,3049.730712890625,0.9203118085861206,1.0,0.0,3.0,1.0,0.0
17841480,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9112852215766908,0.4625824093818664,0.41780886054039,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.932539165019989,0.4923306703567505,0.4670850932598114,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8507822155952454,0.3771772384643554,0.2654613256454468,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8361682891845703,0.3569212555885315,0.3403214812278747,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6996164917945862,0.2049424797296524,0.9358327984809875,285.0069580078125,284.95001220703125,299.82867431640625,294.88623046875,298.2334289550781,297.2123718261719,285.0050048828125,1.0,0.5537583827972412,0.535032331943512,0.535032331943512,1.0,1.0,-2.9134042263031006,1.1340757608413696,1.779328465461731,0.4785704016685486,0.95919930934906,0.95919930934906,0.0,145.69326782226562,119.0,60271.0390625,0.0,2130.3701171875,1.0,279.44293212890625,283.31072998046875,297.864013671875,301.71978759765625,293.1499938964844,293.1499938964844,279.1499938964844,33302.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862209677696228,1.0,0.0,0.0,3.726489782333374,3.7265141010284415,9.26601899209345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.673828125,0.0,1599.3409423828125,1895.4371337890625,0.0,3049.730712890625,0.9203118085861206,1.0,0.0,3.0,1.0,0.0
17841540,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9337709546089172,0.4607513546943664,0.4160567820072174,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9575547575950624,0.4941968023777008,0.4686251580715179,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8696911334991455,0.3771579265594482,0.265285313129425,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8543585538864136,0.3572424352169037,0.3403642773628235,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7157091498374939,0.2049818485975265,0.9344456791877748,284.8982238769531,284.95001220703125,299.8500061035156,294.8848876953125,298.238525390625,297.21063232421875,284.9005432128906,1.0,0.5463677644729614,0.5335832238197327,0.5335832238197327,1.0,1.0,-2.91132926940918,1.130908489227295,1.7804207801818848,0.4759701490402221,0.860190212726593,0.860190212726593,0.0,134.2450714111328,107.0,60756.36328125,0.0,2070.008544921875,1.0,279.1571960449219,283.19061279296875,297.9034423828125,301.86309814453125,293.1499938964844,293.1499938964844,279.45001220703125,39083.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697937726974487,1.0,0.0,0.0,3.598269462585449,3.5982935428619385,8.639341899652209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.2275390625,0.0,1499.120849609375,1895.4371337890625,0.0,3120.8759765625,0.896462082862854,1.0,0.0,3.0,1.0,0.0
17841600,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9337709546089172,0.4607513546943664,0.4160567820072174,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9575547575950624,0.4941968023777008,0.4686251580715179,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8696911334991455,0.3771579265594482,0.265285313129425,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8543585538864136,0.3572424352169037,0.3403642773628235,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7157091498374939,0.2049818485975265,0.9344456791877748,284.8982238769531,284.95001220703125,299.8500061035156,294.8848876953125,298.238525390625,297.21063232421875,284.9005432128906,1.0,0.5463677644729614,0.5335832238197327,0.5335832238197327,1.0,1.0,-2.91132926940918,1.130908489227295,1.7804207801818848,0.4759701490402221,0.860190212726593,0.860190212726593,0.0,134.2450714111328,107.0,60756.36328125,0.0,2070.008544921875,1.0,279.1571960449219,283.19061279296875,297.9034423828125,301.86309814453125,293.1499938964844,293.1499938964844,279.45001220703125,39083.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697937726974487,1.0,0.0,0.0,3.598269462585449,3.5982935428619385,8.639341899652209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.2275390625,0.0,1499.120849609375,1895.4371337890625,0.0,3120.8759765625,0.896462082862854,1.0,0.0,3.0,1.0,0.0
17841660,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9541709423065186,0.4581872522830963,0.4134694635868072,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9781160950660706,0.4948295950889587,0.4690244793891907,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8874717354774475,0.3758260309696197,0.2642224431037903,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.871473491191864,0.3560134768486023,0.3390906155109405,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7280362844467163,0.203057512640953,0.9258294701576232,284.9931945800781,284.95001220703125,299.8727722167969,294.88140869140625,298.2353210449219,297.1952819824219,284.9906616210937,1.0,0.537956714630127,0.532187283039093,0.532187283039093,1.0,1.0,-2.895545482635498,1.1219067573547363,1.7736387252807615,0.4706552922725677,0.9447575807571412,0.9447575807571412,0.0,124.2329330444336,110.0,59835.8828125,0.0,1994.195556640625,1.0,279.4428405761719,283.30126953125,297.85797119140625,301.6950988769531,293.1499938964844,293.1499938964844,279.1499938964844,33696.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615522980690002,1.0,0.0,0.0,3.708764553070069,3.7087886333465576,9.178078812510648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.9130859375,0.0,1582.023193359375,1895.4371337890625,0.0,3043.564697265625,0.9164809584617616,1.0,0.0,3.0,1.0,0.0
17841720,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9541709423065186,0.4581872522830963,0.4134694635868072,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9781160950660706,0.4948295950889587,0.4690244793891907,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8874717354774475,0.3758260309696197,0.2642224431037903,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.871473491191864,0.3560134768486023,0.3390906155109405,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7280362844467163,0.203057512640953,0.9258294701576232,284.9931945800781,284.95001220703125,299.8727722167969,294.88140869140625,298.2353210449219,297.1952819824219,284.9906616210937,1.0,0.537956714630127,0.532187283039093,0.532187283039093,1.0,1.0,-2.895545482635498,1.1219067573547363,1.7736387252807615,0.4706552922725677,0.9447575807571412,0.9447575807571412,0.0,124.2329330444336,110.0,59835.8828125,0.0,1994.195556640625,1.0,279.4428405761719,283.30126953125,297.85797119140625,301.6950988769531,293.1499938964844,293.1499938964844,279.1499938964844,33696.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615522980690002,1.0,0.0,0.0,3.708764553070069,3.7087886333465576,9.178078812510648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.9130859375,0.0,1582.023193359375,1895.4371337890625,0.0,3043.564697265625,0.9164809584617616,1.0,0.0,3.0,1.0,0.0
17841780,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9626806974411012,0.4554602801799774,0.4109879434108734,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9873359203338624,0.4955735504627228,0.4696012437343597,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8960263729095459,0.3747388124465942,0.2633612751960754,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.879826545715332,0.3551018834114074,0.338062435388565,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7332421541213989,0.2016321718692779,0.9183563590049744,284.89422607421875,284.95001220703125,299.89813232421875,294.8747253417969,298.2355041503906,297.18377685546875,284.8964538574219,1.0,0.5335310697555542,0.5307913422584534,0.5307913422584534,1.0,1.0,-2.881999492645264,1.1138886213302612,1.768110752105713,0.4656533002853393,0.8449165225028992,0.8449165225028992,0.0,119.5178680419922,113.0,59924.5390625,0.0,1948.8284912109373,1.0,279.157470703125,283.19683837890625,297.8871765136719,301.8006286621094,293.1499938964844,293.1499938964844,279.45001220703125,39761.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678889870643616,1.0,0.0,0.0,3.543919086456299,3.543942928314209,8.380325766665919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.587890625,0.0,1445.647216796875,1895.4371337890625,0.0,3103.00732421875,0.8851008415222168,1.0,0.0,3.0,1.0,0.0
17841840,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9626806974411012,0.4554602801799774,0.4109879434108734,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9873359203338624,0.4955735504627228,0.4696012437343597,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8960263729095459,0.3747388124465942,0.2633612751960754,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.879826545715332,0.3551018834114074,0.338062435388565,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7332421541213989,0.2016321718692779,0.9183563590049744,284.89422607421875,284.95001220703125,299.89813232421875,294.8747253417969,298.2355041503906,297.18377685546875,284.8964538574219,1.0,0.5335310697555542,0.5307913422584534,0.5307913422584534,1.0,1.0,-2.881999492645264,1.1138886213302612,1.768110752105713,0.4656533002853393,0.8449165225028992,0.8449165225028992,0.0,119.5178680419922,113.0,59924.5390625,0.0,1948.8284912109373,1.0,279.157470703125,283.19683837890625,297.8871765136719,301.8006286621094,293.1499938964844,293.1499938964844,279.45001220703125,39761.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678889870643616,1.0,0.0,0.0,3.543919086456299,3.543942928314209,8.380325766665919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.587890625,0.0,1445.647216796875,1895.4371337890625,0.0,3103.00732421875,0.8851008415222168,1.0,0.0,3.0,1.0,0.0
17841900,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9647884964942932,0.4548174440860748,0.410041332244873,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.989993453025818,0.4965081512928009,0.4701633751392364,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8984423875808716,0.3747139275074005,0.2631268203258514,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8822110295295715,0.3550940155982971,0.3377986550331116,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7345746755599976,0.2012563049793243,0.915747344493866,285.0120544433594,284.95001220703125,299.9117736816406,294.8702392578125,298.2393493652344,297.1833801269531,285.0141906738281,1.0,0.5322350263595581,0.5300933718681335,0.5300933718681335,1.0,1.0,-2.8777947425842285,1.110990047454834,1.7668046951293943,0.4636151790618896,0.9242348670959472,0.9242348670959472,0.0,118.2270050048828,113.0,59113.74609375,0.0,1935.68212890625,1.0,279.3990783691406,283.3274841308594,297.83123779296875,301.5802307128906,293.1499938964844,293.1499938964844,279.45001220703125,34487.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611444234848022,1.0,0.0,0.0,3.591268301010132,3.5912914276123047,8.605754828749923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.6865234375,0.0,1457.670166015625,1895.4371337890625,0.0,3039.738525390625,0.8929532766342163,1.0,0.0,3.0,1.0,0.0
17841960,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9669373631477356,0.4543538093566894,0.4095754027366638,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9925527572631836,0.4976310431957245,0.471138447523117,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9009060263633728,0.3748797476291656,0.2631798088550567,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8846189975738525,0.3552641868591308,0.3378721475601196,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7359958291053772,0.2010496258735656,0.9143593311309814,284.9969482421875,284.95001220703125,299.92596435546875,294.8650207519531,298.2450866699219,297.1851806640625,284.9952087402344,1.0,0.5315307974815369,0.5295773148536682,0.5295773148536682,1.0,1.0,-2.8768868446350098,1.109768986701965,1.7671178579330444,0.4625634849071502,0.9331238269805908,0.9331238269805908,0.0,117.20346069335938,116.0,59185.4453125,0.0,1929.1983642578125,1.0,279.44219970703125,283.31170654296875,297.83819580078125,301.62957763671875,293.1499938964844,293.1499938964844,279.1499938964844,33610.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588287234306335,1.0,0.0,0.0,3.657361030578613,3.657384872436523,8.925426300265826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.2158203125,0.0,1523.462158203125,1895.4371337890625,0.0,3018.0205078125,0.9050326943397522,1.0,0.0,3.0,1.0,0.0
17842020,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9653499126434326,0.4522021114826202,0.407914936542511,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.993153154850006,0.4990317225456238,0.4726461768150329,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9004462957382202,0.3744415938854217,0.2630110681056976,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8842759728431702,0.3550054132938385,0.3377737998962402,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7351229786872864,0.2003657519817352,0.9116278290748596,284.90399169921875,284.95001220703125,299.9560546875,294.8525085449219,298.2527160644531,297.1815185546875,284.9059143066406,1.0,0.5310677289962769,0.5285452008247375,0.5285452008247375,1.0,1.0,-2.873103618621826,1.1064993143081665,1.7666044235229492,0.4602088928222656,0.8433265089988708,0.8433265089988708,0.0,117.1703872680664,119.0,59494.671875,0.0,1922.9366455078125,1.0,279.1578063964844,283.2073669433594,297.8682861328125,301.7514343261719,293.1499938964844,293.1499938964844,279.45001220703125,39260.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658664226531982,1.0,0.0,0.0,3.5103418827056885,3.5103652477264404,8.22227775643114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.884765625,0.0,1406.731201171875,1895.4371337890625,0.0,3084.033203125,0.8773111701011658,1.0,0.0,3.0,1.0,0.0
17842080,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9653499126434326,0.4522021114826202,0.407914936542511,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.993153154850006,0.4990317225456238,0.4726461768150329,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9004462957382202,0.3744415938854217,0.2630110681056976,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8842759728431702,0.3550054132938385,0.3377737998962402,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7351229786872864,0.2003657519817352,0.9116278290748596,284.90399169921875,284.95001220703125,299.9560546875,294.8525085449219,298.2527160644531,297.1815185546875,284.9059143066406,1.0,0.5310677289962769,0.5285452008247375,0.5285452008247375,1.0,1.0,-2.873103618621826,1.1064993143081665,1.7666044235229492,0.4602088928222656,0.8433265089988708,0.8433265089988708,0.0,117.1703872680664,119.0,59494.671875,0.0,1922.9366455078125,1.0,279.1578063964844,283.2073669433594,297.8682861328125,301.7514343261719,293.1499938964844,293.1499938964844,279.45001220703125,39260.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658664226531982,1.0,0.0,0.0,3.5103418827056885,3.5103652477264404,8.22227775643114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.884765625,0.0,1406.731201171875,1895.4371337890625,0.0,3084.033203125,0.8773111701011658,1.0,0.0,3.0,1.0,0.0
17842140,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.962487816810608,0.4512714147567749,0.4068411886692047,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9926648139953612,0.5013557076454163,0.4746251702308655,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.898712158203125,0.3748205006122589,0.2631380558013916,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.882654070854187,0.3554211556911468,0.3380152285099029,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7333710193634033,0.2001385986804962,0.9101393222808838,285.0008850097656,284.95001220703125,299.9882507324219,294.8373413085937,298.26629638671875,297.18603515625,284.99969482421875,1.0,0.5315864086151123,0.5275130867958069,0.5275130867958069,1.0,1.0,-2.872837781906128,1.104750156402588,1.76808762550354,0.4584168791770935,0.931996524333954,0.931996524333954,0.0,117.92951965332033,122.0,58887.91015625,0.0,1926.2406005859373,1.0,279.4413757324219,283.31494140625,297.81597900390625,301.5883178710937,293.1499938964844,293.1499938964844,279.1499938964844,33372.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578867316246033,1.0,0.0,0.0,3.634709596633911,3.634732961654663,8.815211458568228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.083984375,0.0,1496.6448974609375,1895.4371337890625,0.0,3009.186767578125,0.8999561071395874,1.0,0.0,3.0,1.0,0.0
17842200,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.962487816810608,0.4512714147567749,0.4068411886692047,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9926648139953612,0.5013557076454163,0.4746251702308655,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.898712158203125,0.3748205006122589,0.2631380558013916,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.882654070854187,0.3554211556911468,0.3380152285099029,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7333710193634033,0.2001385986804962,0.9101393222808838,285.0008850097656,284.95001220703125,299.9882507324219,294.8373413085937,298.26629638671875,297.18603515625,284.99969482421875,1.0,0.5315864086151123,0.5275130867958069,0.5275130867958069,1.0,1.0,-2.872837781906128,1.104750156402588,1.76808762550354,0.4584168791770935,0.931996524333954,0.931996524333954,0.0,117.92951965332033,122.0,58887.91015625,0.0,1926.2406005859373,1.0,279.4413757324219,283.31494140625,297.81597900390625,301.5883178710937,293.1499938964844,293.1499938964844,279.1499938964844,33372.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578867316246033,1.0,0.0,0.0,3.634709596633911,3.634732961654663,8.815211458568228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.083984375,0.0,1496.6448974609375,1895.4371337890625,0.0,3009.186767578125,0.8999561071395874,1.0,0.0,3.0,1.0,0.0
17842260,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9559345841407776,0.4491888284683227,0.4053233563899994,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9894972443580629,0.5028645396232605,0.4763331115245819,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.893824577331543,0.3744744956493377,0.263104110956192,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8780142664909363,0.3552513420581817,0.3381024301052093,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7294583320617676,0.1996199488639831,0.9086715579032898,284.9054260253906,284.95001220703125,300.0223388671875,294.8197326660156,298.2757263183594,297.1834411621094,284.9072570800781,1.0,0.5326712131500244,0.5262419581413269,0.5262419581413269,1.0,1.0,-2.8713719844818115,1.102091670036316,1.7692803144454956,0.4561186134815216,0.842587411403656,0.842587411403656,0.0,119.9211654663086,125.0,59259.12890625,0.0,1933.6361083984373,1.0,279.1579284667969,283.2061462402344,297.8395080566406,301.7088317871094,293.1499938964844,293.1499938964844,279.45001220703125,39068.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657130599021912,1.0,0.0,0.0,3.4977872371673584,3.4978103637695312,8.163569304997509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.1572265625,0.0,1392.32861328125,1895.4371337890625,0.0,3082.594970703125,0.8743658065795898,1.0,0.0,3.0,1.0,0.0
17842320,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9559345841407776,0.4491888284683227,0.4053233563899994,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9894972443580629,0.5028645396232605,0.4763331115245819,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.893824577331543,0.3744744956493377,0.263104110956192,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8780142664909363,0.3552513420581817,0.3381024301052093,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7294583320617676,0.1996199488639831,0.9086715579032898,284.9054260253906,284.95001220703125,300.0223388671875,294.8197326660156,298.2757263183594,297.1834411621094,284.9072570800781,1.0,0.5326712131500244,0.5262419581413269,0.5262419581413269,1.0,1.0,-2.8713719844818115,1.102091670036316,1.7692803144454956,0.4561186134815216,0.842587411403656,0.842587411403656,0.0,119.9211654663086,125.0,59259.12890625,0.0,1933.6361083984373,1.0,279.1579284667969,283.2061462402344,297.8395080566406,301.7088317871094,293.1499938964844,293.1499938964844,279.45001220703125,39068.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657130599021912,1.0,0.0,0.0,3.4977872371673584,3.4978103637695312,8.163569304997509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.1572265625,0.0,1392.32861328125,1895.4371337890625,0.0,3082.594970703125,0.8743658065795898,1.0,0.0,3.0,1.0,0.0
17842380,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9498856067657472,0.4482871294021606,0.4043261408805847,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9866304993629456,0.5052439570426941,0.4784204959869385,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8894661068916321,0.3749026656150818,0.2633050680160522,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8738475441932678,0.3556932210922241,0.3384270668029785,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7258790135383606,0.1994667053222656,0.907824695110321,285.00030517578125,284.95001220703125,300.05816650390625,294.7998352050781,298.2904663085937,297.1882629394531,284.9990234375,1.0,0.5341269373893738,0.5249708294868469,0.5249708294868469,1.0,1.0,-2.8722891807556152,1.100449562072754,1.771839618682861,0.4541064500808716,0.930100679397583,0.930100679397583,0.0,121.9583740234375,128.0,58672.09765625,0.0,1945.1109619140625,1.0,279.4413146972656,283.31103515625,297.7806701660156,301.54071044921875,293.1499938964844,293.1499938964844,279.1499938964844,33304.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581700325012207,1.0,0.0,0.0,3.6250505447387695,3.6250739097595215,8.768421935201332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.333984375,0.0,1485.5540771484375,1895.4371337890625,0.0,3011.843505859375,0.8976806998252869,1.0,0.0,3.0,1.0,0.0
17842440,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9498856067657472,0.4482871294021606,0.4043261408805847,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9866304993629456,0.5052439570426941,0.4784204959869385,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8894661068916321,0.3749026656150818,0.2633050680160522,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8738475441932678,0.3556932210922241,0.3384270668029785,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7258790135383606,0.1994667053222656,0.907824695110321,285.00030517578125,284.95001220703125,300.05816650390625,294.7998352050781,298.2904663085937,297.1882629394531,284.9990234375,1.0,0.5341269373893738,0.5249708294868469,0.5249708294868469,1.0,1.0,-2.8722891807556152,1.100449562072754,1.771839618682861,0.4541064500808716,0.930100679397583,0.930100679397583,0.0,121.9583740234375,128.0,58672.09765625,0.0,1945.1109619140625,1.0,279.4413146972656,283.31103515625,297.7806701660156,301.54071044921875,293.1499938964844,293.1499938964844,279.1499938964844,33304.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581700325012207,1.0,0.0,0.0,3.6250505447387695,3.6250739097595215,8.768421935201332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.333984375,0.0,1485.5540771484375,1895.4371337890625,0.0,3011.843505859375,0.8976806998252869,1.0,0.0,3.0,1.0,0.0
17842500,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9464061260223388,0.4473268091678619,0.4038024842739105,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9848671555519104,0.5060743689537048,0.4794712960720062,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8869941234588623,0.3748150169849396,0.2634252607822418,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8714856505393982,0.3556684255599975,0.3386135995388031,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7238950133323669,0.1992686092853546,0.9075984358787536,284.8697814941406,284.95001220703125,300.07666015625,294.7890930175781,298.2961730957031,297.18768310546875,284.8666687011719,1.0,0.5349863171577454,0.5243352651596069,0.5243352651596069,1.0,1.0,-2.8730242252349854,1.0997319221496582,1.7732923030853271,0.453224241733551,0.8392196893692017,0.8392196893692017,0.0,123.16300201416016,128.0,59393.6015625,0.0,1952.2054443359373,1.0,279.19830322265625,283.1646728515625,297.82342529296875,301.7430419921875,293.1499938964844,293.1499938964844,279.1499938964844,38046.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645155429840088,1.0,0.0,0.0,3.583069562911988,3.5830931663513184,8.56650672176329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.0166015625,0.0,1475.0042724609375,1895.4371337890625,0.0,3071.361083984375,0.8893187046051025,1.0,0.0,3.0,1.0,0.0
17842560,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.941442608833313,0.4462498128414154,0.4028714895248413,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9820131659507751,0.5067908763885498,0.4801952242851257,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8833690881729126,0.3746120929718017,0.2633287310600281,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8680476546287537,0.355536550283432,0.3385569751262665,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7210527658462524,0.1989888399839401,0.9067043662071228,284.90533447265625,284.95001220703125,300.09552001953125,294.77783203125,298.30108642578125,297.18572998046875,284.9070739746094,1.0,0.5357764363288879,0.5236996412277222,0.5236996412277222,1.0,1.0,-2.871518135070801,1.0980595350265503,1.7734586000442505,0.4518417418003082,0.8409320116043091,0.8409320116043091,0.0,124.72949981689452,131.0,59041.48828125,0.0,1957.438720703125,1.0,279.1582946777344,283.2023010253906,297.7987976074219,301.6556701660156,293.1499938964844,293.1499938964844,279.45001220703125,39031.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662270903587341,1.0,0.0,0.0,3.4887468814849854,3.488770008087158,8.121425025819917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.181640625,0.0,1382.7342529296875,1895.4371337890625,0.0,3087.416748046875,0.8722870349884033,1.0,0.0,3.0,1.0,0.0
17842620,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9344241619110109,0.4453827142715454,0.4019263684749603,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9783247709274292,0.5092031359672546,0.4823343157768249,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8785274624824524,0.3751031458377838,0.2635863721370697,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8634107708930969,0.3559864461421966,0.3389092683792114,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7169868350028992,0.1988602131605148,0.9060717821121216,284.99969482421875,284.95001220703125,300.13427734375,294.7539367675781,298.3168640136719,297.1905822753906,284.9984741210937,1.0,0.5375754237174988,0.5224284529685974,0.5224284529685974,1.0,1.0,-2.8729190826416016,1.0966044664382937,1.776314616203308,0.4498288631439209,0.9277812242507936,0.9277812242507936,0.0,127.2358856201172,134.0,58455.40625,0.0,1972.0079345703125,1.0,279.44122314453125,283.3065185546875,297.7354736328125,301.482666015625,293.1499938964844,293.1499938964844,279.1499938964844,33297.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588276505470276,1.0,0.0,0.0,3.615795850753784,3.615818977355957,8.723707196622854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.251953125,0.0,1475.4150390625,1895.4371337890625,0.0,3018.010009765625,0.8956372737884521,1.0,0.0,3.0,1.0,0.0
17842680,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9344241619110109,0.4453827142715454,0.4019263684749603,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9783247709274292,0.5092031359672546,0.4823343157768249,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8785274624824524,0.3751031458377838,0.2635863721370697,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8634107708930969,0.3559864461421966,0.3389092683792114,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7169868350028992,0.1988602131605148,0.9060717821121216,284.99969482421875,284.95001220703125,300.13427734375,294.7539367675781,298.3168640136719,297.1905822753906,284.9984741210937,1.0,0.5375754237174988,0.5224284529685974,0.5224284529685974,1.0,1.0,-2.8729190826416016,1.0966044664382937,1.776314616203308,0.4498288631439209,0.9277812242507936,0.9277812242507936,0.0,127.2358856201172,134.0,58455.40625,0.0,1972.0079345703125,1.0,279.44122314453125,283.3065185546875,297.7354736328125,301.482666015625,293.1499938964844,293.1499938964844,279.1499938964844,33297.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588276505470276,1.0,0.0,0.0,3.615795850753784,3.615818977355957,8.723707196622854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.251953125,0.0,1475.4150390625,1895.4371337890625,0.0,3018.010009765625,0.8956372737884521,1.0,0.0,3.0,1.0,0.0
17842740,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9257373213768004,0.4434059262275696,0.4005281925201416,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9732503294944764,0.5107526779174805,0.4841311275959015,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8725418448448181,0.3748935461044311,0.2636701762676239,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8577167987823486,0.3558504283428192,0.3390643298625946,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7119227647781372,0.1984039098024368,0.9050982594490052,284.9059753417969,284.95001220703125,300.1742248535156,294.72833251953125,298.32830810546875,297.1879577636719,284.90771484375,1.0,0.5394356846809387,0.5211572647094727,0.5211572647094727,1.0,1.0,-2.872521162033081,1.0943548679351809,1.7781662940979004,0.4475496113300323,0.8394172191619873,0.8394172191619873,0.0,130.28460693359375,137.0,58816.8046875,0.0,1986.30078125,1.0,279.1580810546875,283.1986083984375,297.7499084472656,301.5928649902344,293.1499938964844,293.1499938964844,279.45001220703125,39036.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670066595077515,1.0,0.0,0.0,3.478449583053589,3.4784727096557617,8.073553772192099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.8779296875,0.0,1372.205078125,1895.4371337890625,0.0,3094.73046875,0.8700810670852661,1.0,0.0,3.0,1.0,0.0
17842800,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9257373213768004,0.4434059262275696,0.4005281925201416,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9732503294944764,0.5107526779174805,0.4841311275959015,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8725418448448181,0.3748935461044311,0.2636701762676239,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8577167987823486,0.3558504283428192,0.3390643298625946,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7119227647781372,0.1984039098024368,0.9050982594490052,284.9059753417969,284.95001220703125,300.1742248535156,294.72833251953125,298.32830810546875,297.1879577636719,284.90771484375,1.0,0.5394356846809387,0.5211572647094727,0.5211572647094727,1.0,1.0,-2.872521162033081,1.0943548679351809,1.7781662940979004,0.4475496113300323,0.8394172191619873,0.8394172191619873,0.0,130.28460693359375,137.0,58816.8046875,0.0,1986.30078125,1.0,279.1580810546875,283.1986083984375,297.7499084472656,301.5928649902344,293.1499938964844,293.1499938964844,279.45001220703125,39036.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670066595077515,1.0,0.0,0.0,3.478449583053589,3.4784727096557617,8.073553772192099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.8779296875,0.0,1372.205078125,1895.4371337890625,0.0,3094.73046875,0.8700810670852661,1.0,0.0,3.0,1.0,0.0
17842860,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9189059138298036,0.4426009356975555,0.3996451497077942,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9693467617034912,0.5131435394287109,0.4862603545188904,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.867969810962677,0.3754785060882568,0.2639958560466766,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8533249497413635,0.3563332855701446,0.3394519090652466,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.707659125328064,0.1982931196689605,0.9045795798301696,284.9989929199219,284.95001220703125,300.2151794433594,294.7012023925781,298.3447570800781,297.1925964355469,284.9977111816406,1.0,0.5413680672645569,0.5199235677719116,0.5199235677719116,1.0,1.0,-2.8742458820343018,1.0930744409561155,1.7811715602874756,0.4455873072147369,0.925213098526001,0.925213098526001,0.0,132.95614624023438,140.0,58232.0859375,0.0,2002.2294921875,1.0,279.441162109375,283.3012390136719,297.6829528808594,301.4165344238281,293.1499938964844,293.1499938964844,279.1499938964844,33294.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596365451812744,1.0,0.0,0.0,3.6068289279937744,3.6068520545959473,8.680493124302302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.9208984375,0.0,1465.6600341796875,1895.4371337890625,0.0,3025.59619140625,0.8935719132423401,1.0,0.0,3.0,1.0,0.0
17842920,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9189059138298036,0.4426009356975555,0.3996451497077942,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9693467617034912,0.5131435394287109,0.4862603545188904,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.867969810962677,0.3754785060882568,0.2639958560466766,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8533249497413635,0.3563332855701446,0.3394519090652466,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.707659125328064,0.1982931196689605,0.9045795798301696,284.9989929199219,284.95001220703125,300.2151794433594,294.7012023925781,298.3447570800781,297.1925964355469,284.9977111816406,1.0,0.5413680672645569,0.5199235677719116,0.5199235677719116,1.0,1.0,-2.8742458820343018,1.0930744409561155,1.7811715602874756,0.4455873072147369,0.925213098526001,0.925213098526001,0.0,132.95614624023438,140.0,58232.0859375,0.0,2002.2294921875,1.0,279.441162109375,283.3012390136719,297.6829528808594,301.4165344238281,293.1499938964844,293.1499938964844,279.1499938964844,33294.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596365451812744,1.0,0.0,0.0,3.6068289279937744,3.6068520545959473,8.680493124302302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.9208984375,0.0,1465.6600341796875,1895.4371337890625,0.0,3025.59619140625,0.8935719132423401,1.0,0.0,3.0,1.0,0.0
17842980,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.910935878753662,0.4406887590885162,0.3983076214790344,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9642127752304076,0.514680027961731,0.4880415201187134,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8624968528747559,0.3753710985183716,0.2641513347625732,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8480995893478394,0.3562266826629638,0.3396396934986114,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7025529742240906,0.1978558003902435,0.903702199459076,284.9065246582031,284.95001220703125,300.2569885253906,294.6727905273437,298.3567199707031,297.1897888183594,284.9082336425781,1.0,0.5433154702186584,0.5186898708343506,0.5186898708343506,1.0,1.0,-2.874143123626709,1.0909889936447144,1.7831541299819946,0.4433797895908355,0.8377547860145569,0.8377547860145569,0.0,136.1005096435547,143.0,58585.70703125,0.0,2017.478759765625,1.0,279.1581726074219,283.1943664550781,297.6946716308594,301.5232238769531,293.1499938964844,293.1499938964844,279.45001220703125,39027.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678823709487915,1.0,0.0,0.0,3.4685795307159424,3.468602418899536,8.027801072785223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.3662109375,0.0,1362.0693359375,1895.4371337890625,0.0,3102.945556640625,0.8679038286209106,1.0,0.0,3.0,1.0,0.0
17843040,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.910935878753662,0.4406887590885162,0.3983076214790344,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9642127752304076,0.514680027961731,0.4880415201187134,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8624968528747559,0.3753710985183716,0.2641513347625732,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8480995893478394,0.3562266826629638,0.3396396934986114,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7025529742240906,0.1978558003902435,0.903702199459076,284.9065246582031,284.95001220703125,300.2569885253906,294.6727905273437,298.3567199707031,297.1897888183594,284.9082336425781,1.0,0.5433154702186584,0.5186898708343506,0.5186898708343506,1.0,1.0,-2.874143123626709,1.0909889936447144,1.7831541299819946,0.4433797895908355,0.8377547860145569,0.8377547860145569,0.0,136.1005096435547,143.0,58585.70703125,0.0,2017.478759765625,1.0,279.1581726074219,283.1943664550781,297.6946716308594,301.5232238769531,293.1499938964844,293.1499938964844,279.45001220703125,39027.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678823709487915,1.0,0.0,0.0,3.4685795307159424,3.468602418899536,8.027801072785223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.3662109375,0.0,1362.0693359375,1895.4371337890625,0.0,3102.945556640625,0.8679038286209106,1.0,0.0,3.0,1.0,0.0
17843100,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9073825478553772,0.4402470588684082,0.3976990580558777,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9618232250213624,0.5158217549324036,0.4889534413814544,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8600026965141296,0.3756503164768219,0.2642432153224945,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8457022309303284,0.356424480676651,0.3397292792797088,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7001427412033081,0.1977680772542953,0.9031636118888856,285.0174255371094,284.95001220703125,300.2781677246094,294.6581420898437,298.3647155761719,297.1914367675781,285.0193176269531,1.0,0.5442587733268738,0.5180730819702148,0.5180730819702148,1.0,1.0,-2.874073505401612,1.0899443626403809,1.784129023551941,0.4421824812889099,0.9152204394340516,0.9152204394340516,0.0,137.60049438476562,143.0,57882.72265625,0.0,2024.724365234375,1.0,279.3973693847656,283.3160400390625,297.6283264160156,301.30194091796875,293.1499938964844,293.1499938964844,279.45001220703125,33945.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620709776878357,1.0,0.0,0.0,3.5256781578063965,3.525700569152832,8.294278472931182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.6669921875,0.0,1384.354736328125,1895.4371337890625,0.0,3048.4296875,0.8778623342514038,1.0,0.0,3.0,1.0,0.0
