time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17843160,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9049509167671204,0.4399258494377136,0.3974624872207641,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9603496789932252,0.5170758962631226,0.4901712238788605,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8583756685256958,0.3760600090026855,0.2645476460456848,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8440932631492615,0.3567259907722473,0.3400445282459259,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6984568238258362,0.1977613121271133,0.9032636284828186,284.999267578125,284.95001220703125,300.2994689941406,294.64324951171875,298.37359619140625,297.1943664550781,284.99737548828125,1.0,0.5453075766563416,0.517459511756897,0.517459511756897,1.0,1.0,-2.8761160373687744,1.0897923707962036,1.7863235473632812,0.4414460062980652,0.9233388304710388,0.9233388304710388,0.0,138.83489990234375,146.0,58008.65625,0.0,2034.1529541015625,1.0,279.4416198730469,283.2958679199219,297.6244506835937,301.3439025878906,293.1499938964844,293.1499938964844,279.1499938964844,33191.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860495924949646,1.0,0.0,0.0,3.599210023880005,3.599232912063598,8.643858677714888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.091796875,0.0,1456.6751708984375,1895.4371337890625,0.0,3033.65625,0.8916385173797607,1.0,0.0,3.0,1.0,0.0
17843220,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8982224464416504,0.4380622804164886,0.3961730003356933,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9553585052490234,0.5186105966567993,0.4919575154781341,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8534881472587585,0.3760631382465362,0.2647818624973297,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8393636345863342,0.356632262468338,0.3402484953403473,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.693693995475769,0.1973414123058319,0.9024725556373596,284.906982421875,284.95001220703125,300.3424072265625,294.61285400390625,298.3858337402344,297.19146728515625,284.9086303710937,1.0,0.5472989082336426,0.5162323713302612,0.5162323713302612,1.0,1.0,-2.8762948513031006,1.087808609008789,1.788486361503601,0.4393002688884735,0.8360947370529175,0.8360947370529175,0.0,142.00938415527344,149.0,58351.5390625,0.0,2050.02587890625,1.0,279.15826416015625,283.1897277832031,297.6349792480469,301.4486694335937,293.1499938964844,293.1499938964844,279.45001220703125,39017.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688259720802307,1.0,0.0,0.0,3.458824157714844,3.458847045898437,7.98270889390551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.7265625,0.0,1352.089111328125,1895.4371337890625,0.0,3111.797119140625,0.8657404780387878,1.0,0.0,3.0,1.0,0.0
17843280,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8982224464416504,0.4380622804164886,0.3961730003356933,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9553585052490234,0.5186105966567993,0.4919575154781341,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8534881472587585,0.3760631382465362,0.2647818624973297,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8393636345863342,0.356632262468338,0.3402484953403473,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.693693995475769,0.1973414123058319,0.9024725556373596,284.906982421875,284.95001220703125,300.3424072265625,294.61285400390625,298.3858337402344,297.19146728515625,284.9086303710937,1.0,0.5472989082336426,0.5162323713302612,0.5162323713302612,1.0,1.0,-2.8762948513031006,1.087808609008789,1.788486361503601,0.4393002688884735,0.8360947370529175,0.8360947370529175,0.0,142.00938415527344,149.0,58351.5390625,0.0,2050.02587890625,1.0,279.15826416015625,283.1897277832031,297.6349792480469,301.4486694335937,293.1499938964844,293.1499938964844,279.45001220703125,39017.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688259720802307,1.0,0.0,0.0,3.458824157714844,3.458847045898437,7.98270889390551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.7265625,0.0,1352.089111328125,1895.4371337890625,0.0,3111.797119140625,0.8657404780387878,1.0,0.0,3.0,1.0,0.0
17843340,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8929765820503235,0.4373329281806946,0.3953692317008972,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9516628384590148,0.5209974050521851,0.4940874576568603,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.849849283695221,0.3768647313117981,0.2652603983879089,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.835741400718689,0.3571393489837646,0.3406665921211242,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6898954510688782,0.1972611546516418,0.9021153450012208,284.9980163574219,284.95001220703125,300.3856811523437,294.5817565917969,298.40283203125,297.19598388671875,284.9967956542969,1.0,0.5493248701095581,0.5150052309036255,0.5150052309036255,1.0,1.0,-2.878530502319336,1.0866961479187012,1.7918344736099243,0.4374293684959411,0.9203903675079346,0.9203903675079346,0.0,144.763427734375,152.0,57772.23828125,0.0,2067.2685546875,1.0,279.4410095214844,283.2903137207031,297.5636291503906,301.2682189941406,293.1499938964844,293.1499938964844,279.1499938964844,33284.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614795804023743,1.0,0.0,0.0,3.5883238315582275,3.5883469581604004,8.591650271227991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.806640625,0.0,1445.649658203125,1895.4371337890625,0.0,3042.882080078125,0.889404296875,1.0,0.0,3.0,1.0,0.0
17843400,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8929765820503235,0.4373329281806946,0.3953692317008972,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9516628384590148,0.5209974050521851,0.4940874576568603,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.849849283695221,0.3768647313117981,0.2652603983879089,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.835741400718689,0.3571393489837646,0.3406665921211242,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6898954510688782,0.1972611546516418,0.9021153450012208,284.9980163574219,284.95001220703125,300.3856811523437,294.5817565917969,298.40283203125,297.19598388671875,284.9967956542969,1.0,0.5493248701095581,0.5150052309036255,0.5150052309036255,1.0,1.0,-2.878530502319336,1.0866961479187012,1.7918344736099243,0.4374293684959411,0.9203903675079346,0.9203903675079346,0.0,144.763427734375,152.0,57772.23828125,0.0,2067.2685546875,1.0,279.4410095214844,283.2903137207031,297.5636291503906,301.2682189941406,293.1499938964844,293.1499938964844,279.1499938964844,33284.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614795804023743,1.0,0.0,0.0,3.5883238315582275,3.5883469581604004,8.591650271227991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.806640625,0.0,1445.649658203125,1895.4371337890625,0.0,3042.882080078125,0.889404296875,1.0,0.0,3.0,1.0,0.0
17843460,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8867337703704834,0.4355164766311645,0.3941111862659454,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9468504190444946,0.5225124359130859,0.495851457118988,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8454777598381042,0.3769873082637787,0.2655726969242096,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.831410825252533,0.3570545613765716,0.3408745527267456,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6854625940322876,0.1968565434217453,0.901381015777588,284.9076538085937,284.95001220703125,300.4290466308594,294.5502319335937,298.4149475097656,297.1929016113281,284.9092102050781,1.0,0.5513399243354797,0.513773500919342,0.513773500919342,1.0,1.0,-2.878887176513672,1.084752917289734,1.7941343784332275,0.4352859556674957,0.8345604538917542,0.8345604538917542,0.0,147.95755004882812,155.0,58118.16015625,0.0,2083.55029296875,1.0,279.1583251953125,283.18505859375,297.5724792480469,301.3710327148437,293.1499938964844,293.1499938964844,279.45001220703125,39002.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698017597198486,1.0,0.0,0.0,3.44920301437378,3.449225664138794,7.938360795378685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.875,0.0,1342.264404296875,1895.4371337890625,0.0,3120.951171875,0.863624095916748,1.0,0.0,3.0,1.0,0.0
17843520,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8867337703704834,0.4355164766311645,0.3941111862659454,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9468504190444946,0.5225124359130859,0.495851457118988,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8454777598381042,0.3769873082637787,0.2655726969242096,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.831410825252533,0.3570545613765716,0.3408745527267456,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6854625940322876,0.1968565434217453,0.901381015777588,284.9076538085937,284.95001220703125,300.4290466308594,294.5502319335937,298.4149475097656,297.1929016113281,284.9092102050781,1.0,0.5513399243354797,0.513773500919342,0.513773500919342,1.0,1.0,-2.878887176513672,1.084752917289734,1.7941343784332275,0.4352859556674957,0.8345604538917542,0.8345604538917542,0.0,147.95755004882812,155.0,58118.16015625,0.0,2083.55029296875,1.0,279.1583251953125,283.18505859375,297.5724792480469,301.3710327148437,293.1499938964844,293.1499938964844,279.45001220703125,39002.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698017597198486,1.0,0.0,0.0,3.44920301437378,3.449225664138794,7.938360795378685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.875,0.0,1342.264404296875,1895.4371337890625,0.0,3120.951171875,0.863624095916748,1.0,0.0,3.0,1.0,0.0
17843580,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8818883895874023,0.4348218142986297,0.3933418393135071,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.943351149559021,0.5248732566833496,0.4979592859745025,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8422701954841614,0.3779100477695465,0.2661356031894684,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8281010985374451,0.3575684428215027,0.3413001894950866,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6819547414779663,0.1967890858650207,0.9010866284370422,284.9975891113281,284.95001220703125,300.4723815917969,294.5185241699219,298.4317626953125,297.1972961425781,284.99639892578125,1.0,0.5533862113952637,0.5125417113304138,0.5125417113304138,1.0,1.0,-2.88132381439209,1.0836769342422483,1.7976469993591309,0.4335075914859772,0.9180853366851808,0.9180853366851808,0.0,150.72265625,158.0,57543.3359375,0.0,2101.225341796875,1.0,279.44091796875,283.2846374511719,297.5002136230469,301.1899719238281,293.1499938964844,293.1499938964844,279.1499938964844,33278.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624252676963806,1.0,0.0,0.0,3.579277753829956,3.57930064201355,8.548385039830464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.8193359375,0.0,1435.9320068359375,1895.4371337890625,0.0,3051.753173828125,0.8873670101165771,1.0,0.0,3.0,1.0,0.0
17843640,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8818883895874023,0.4348218142986297,0.3933418393135071,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.943351149559021,0.5248732566833496,0.4979592859745025,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8422701954841614,0.3779100477695465,0.2661356031894684,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8281010985374451,0.3575684428215027,0.3413001894950866,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6819547414779663,0.1967890858650207,0.9010866284370422,284.9975891113281,284.95001220703125,300.4723815917969,294.5185241699219,298.4317626953125,297.1972961425781,284.99639892578125,1.0,0.5533862113952637,0.5125417113304138,0.5125417113304138,1.0,1.0,-2.88132381439209,1.0836769342422483,1.7976469993591309,0.4335075914859772,0.9180853366851808,0.9180853366851808,0.0,150.72265625,158.0,57543.3359375,0.0,2101.225341796875,1.0,279.44091796875,283.2846374511719,297.5002136230469,301.1899719238281,293.1499938964844,293.1499938964844,279.1499938964844,33278.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624252676963806,1.0,0.0,0.0,3.579277753829956,3.57930064201355,8.548385039830464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.8193359375,0.0,1435.9320068359375,1895.4371337890625,0.0,3051.753173828125,0.8873670101165771,1.0,0.0,3.0,1.0,0.0
17843700,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8794100284576416,0.4339836835861206,0.3929232656955719,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9415168762207032,0.5256670713424683,0.4989935755729675,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8406575918197632,0.3780804574489593,0.2664378881454468,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8264215588569641,0.357577919960022,0.3415267765522003,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6802083253860474,0.1966306716203689,0.9010753035545348,284.870361328125,284.95001220703125,300.4939880371094,294.5026550292969,298.4380798339844,297.1962890625,284.8681335449219,1.0,0.5544532537460327,0.5119258165359497,0.5119258165359497,1.0,1.0,-2.882690906524658,1.083175778388977,1.7995151281356812,0.432809054851532,0.8287954926490784,0.8287954926490784,0.0,152.1795654296875,158.0,58215.859375,0.0,2110.683837890625,1.0,279.1999206542969,283.1425170898437,297.5381774902344,301.3831787109375,293.1499938964844,293.1499938964844,279.1499938964844,38296.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868910014629364,1.0,0.0,0.0,3.532296895980835,3.532320261001587,8.325449130097695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.2421875,0.0,1422.7440185546875,1895.4371337890625,0.0,3112.58544921875,0.8780681490898132,1.0,0.0,3.0,1.0,0.0
17843760,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8761328458786011,0.4330536723136902,0.3921221792697906,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9387995600700378,0.5263568758964539,0.4996927678585052,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8383853435516357,0.3781593143939972,0.2665337324142456,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8241143226623535,0.3574933111667633,0.3415151536464691,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6778708100318909,0.1963991224765777,0.9004088044166565,284.9078369140625,284.95001220703125,300.5155029296875,294.48681640625,298.4435119628906,297.19403076171875,284.90948486328125,1.0,0.5554171800613403,0.5113226771354675,0.5113226771354675,1.0,1.0,-2.8818700313568115,1.0817744731903076,1.8000954389572144,0.4316638112068176,0.8327712416648865,0.8327712416648865,0.0,153.92245483398438,161.0,57885.60546875,0.0,2117.87353515625,1.0,279.15869140625,283.1800231933594,297.5090637207031,301.29266357421875,293.1499938964844,293.1499938964844,279.45001220703125,39008.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707374334335327,1.0,0.0,0.0,3.439913749694824,3.439936399459839,7.895659450696257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.0625,0.0,1332.9693603515625,1895.4371337890625,0.0,3129.727783203125,0.8615552186965942,1.0,0.0,3.0,1.0,0.0
17843820,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8716797232627869,0.4323959946632385,0.3913888335227966,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9355259537696838,0.528685986995697,0.5017715096473694,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8355597257614136,0.3792093098163605,0.2671853303909302,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8210490345954895,0.3580156862735748,0.3419488668441772,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6746445894241333,0.196343258023262,0.9001724720001221,284.9972839355469,284.95001220703125,300.5581970214844,294.4554138183594,298.4599304199219,297.1983642578125,284.99609375,1.0,0.5574785470962524,0.5101163983345032,0.5101163983345032,1.0,1.0,-2.8845012187957764,1.0807783603668213,1.803722858428955,0.4300829470157623,0.9159428477287292,0.9159428477287292,0.0,156.69248962402344,164.0,57321.6875,0.0,2135.9482421875,1.0,279.4408569335937,283.2790222167969,297.4369201660156,301.11199951171875,293.1499938964844,293.1499938964844,279.1499938964844,33271.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633244037628174,1.0,0.0,0.0,3.5706050395965576,3.570627927780152,8.507009852110059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.9365234375,0.0,1426.65087890625,1895.4371337890625,0.0,3060.18701171875,0.8854175806045532,1.0,0.0,3.0,1.0,0.0
17843880,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8716797232627869,0.4323959946632385,0.3913888335227966,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9355259537696838,0.528685986995697,0.5017715096473694,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8355597257614136,0.3792093098163605,0.2671853303909302,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8210490345954895,0.3580156862735748,0.3419488668441772,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6746445894241333,0.196343258023262,0.9001724720001221,284.9972839355469,284.95001220703125,300.5581970214844,294.4554138183594,298.4599304199219,297.1983642578125,284.99609375,1.0,0.5574785470962524,0.5101163983345032,0.5101163983345032,1.0,1.0,-2.8845012187957764,1.0807783603668213,1.803722858428955,0.4300829470157623,0.9159428477287292,0.9159428477287292,0.0,156.69248962402344,164.0,57321.6875,0.0,2135.9482421875,1.0,279.4408569335937,283.2790222167969,297.4369201660156,301.11199951171875,293.1499938964844,293.1499938964844,279.1499938964844,33271.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633244037628174,1.0,0.0,0.0,3.5706050395965576,3.570627927780152,8.507009852110059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.9365234375,0.0,1426.65087890625,1895.4371337890625,0.0,3060.18701171875,0.8854175806045532,1.0,0.0,3.0,1.0,0.0
17843940,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8663545250892639,0.4306788444519043,0.3902045488357544,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9312241077423096,0.5301361083984375,0.5034677386283875,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8320638537406921,0.379587709903717,0.2676692605018616,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8172880411148071,0.3579520881175995,0.3421706855297088,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6708626747131348,0.1959658563137054,0.899537205696106,284.9091796875,284.95001220703125,300.6003112792969,294.424560546875,298.4710998535156,297.1949768066406,284.9098815917969,1.0,0.5595215559005737,0.5089101791381836,0.5089101791381836,1.0,1.0,-2.885207414627075,1.0789417028427124,1.8062657117843628,0.4282582104206085,0.8319634199142456,0.8319634199142456,0.0,159.89846801757812,167.0,57686.5078125,0.0,2152.92333984375,1.0,279.1590270996094,283.1748046875,297.4462890625,301.2155456542969,293.1499938964844,293.1499938964844,279.45001220703125,38820.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716012835502625,1.0,0.0,0.0,3.4338386058807373,3.433861017227173,7.867795375204878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.72265625,0.0,1325.5673828125,1895.4371337890625,0.0,3137.831298828125,0.8600436449050903,1.0,0.0,3.0,1.0,0.0
17844000,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8663545250892639,0.4306788444519043,0.3902045488357544,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9312241077423096,0.5301361083984375,0.5034677386283875,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8320638537406921,0.379587709903717,0.2676692605018616,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8172880411148071,0.3579520881175995,0.3421706855297088,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6708626747131348,0.1959658563137054,0.899537205696106,284.9091796875,284.95001220703125,300.6003112792969,294.424560546875,298.4710998535156,297.1949768066406,284.9098815917969,1.0,0.5595215559005737,0.5089101791381836,0.5089101791381836,1.0,1.0,-2.885207414627075,1.0789417028427124,1.8062657117843628,0.4282582104206085,0.8319634199142456,0.8319634199142456,0.0,159.89846801757812,167.0,57686.5078125,0.0,2152.92333984375,1.0,279.1590270996094,283.1748046875,297.4462890625,301.2155456542969,293.1499938964844,293.1499938964844,279.45001220703125,38820.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716012835502625,1.0,0.0,0.0,3.4338386058807373,3.433861017227173,7.867795375204878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.72265625,0.0,1325.5673828125,1895.4371337890625,0.0,3137.831298828125,0.8600436449050903,1.0,0.0,3.0,1.0,0.0
17844060,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8622701168060303,0.4300526082515716,0.3895110487937927,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9281976819038392,0.5324467420578003,0.5055276155471802,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8295671343803406,0.3807671070098877,0.2684132754802704,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.814394474029541,0.3584781885147095,0.3426138758659363,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6678995490074158,0.1959203630685806,0.8993587493896484,284.99725341796875,284.95001220703125,300.64166259765625,294.39453125,298.48699951171875,297.1993408203125,284.9961242675781,1.0,0.5615963935852051,0.5077419281005859,0.5077419281005859,1.0,1.0,-2.8880560398101807,1.0780699253082275,1.809986233711243,0.4267831444740295,0.9141628742218018,0.9141628742218018,0.0,162.66671752929688,170.0,57113.484375,0.0,2171.411376953125,1.0,279.4407653808594,283.2738037109375,297.37567138671875,301.0364990234375,293.1499938964844,293.1499938964844,279.1499938964844,33258.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641381859779358,1.0,0.0,0.0,3.562394618988037,3.562417507171631,8.467932275380008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.32421875,0.0,1417.8489990234375,1895.4371337890625,0.0,3067.821044921875,0.8835993409156799,1.0,0.0,3.0,1.0,0.0
17844120,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8622701168060303,0.4300526082515716,0.3895110487937927,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9281976819038392,0.5324467420578003,0.5055276155471802,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8295671343803406,0.3807671070098877,0.2684132754802704,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.814394474029541,0.3584781885147095,0.3426138758659363,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6678995490074158,0.1959203630685806,0.8993587493896484,284.99725341796875,284.95001220703125,300.64166259765625,294.39453125,298.48699951171875,297.1993408203125,284.9961242675781,1.0,0.5615963935852051,0.5077419281005859,0.5077419281005859,1.0,1.0,-2.8880560398101807,1.0780699253082275,1.809986233711243,0.4267831444740295,0.9141628742218018,0.9141628742218018,0.0,162.66671752929688,170.0,57113.484375,0.0,2171.411376953125,1.0,279.4407653808594,283.2738037109375,297.37567138671875,301.0364990234375,293.1499938964844,293.1499938964844,279.1499938964844,33258.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641381859779358,1.0,0.0,0.0,3.562394618988037,3.562417507171631,8.467932275380008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.32421875,0.0,1417.8489990234375,1895.4371337890625,0.0,3067.821044921875,0.8835993409156799,1.0,0.0,3.0,1.0,0.0
17844180,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8573471903800964,0.4283658266067505,0.3883524537086487,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9242076277732848,0.5339030027389526,0.5072246789932251,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.826413094997406,0.3812797367572784,0.2689893245697021,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8107717633247375,0.3584084510803222,0.3428309559822082,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6644086241722107,0.1955546289682388,0.8987707495689392,284.90972900390625,284.95001220703125,300.6820678710937,294.36553955078125,298.4975280761719,297.1960144042969,284.910400390625,1.0,0.563651442527771,0.5065736770629883,0.5065736770629883,1.0,1.0,-2.88895583152771,1.0763540267944336,1.812601923942566,0.4250539541244507,0.8308568000793457,0.8308568000793457,0.0,165.87298583984375,173.0,57488.77734375,0.0,2188.74853515625,1.0,279.1590881347656,283.16998291015625,297.3871154785156,301.1425476074219,293.1499938964844,293.1499938964844,279.45001220703125,38791.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723892569541931,1.0,0.0,0.0,3.426321506500244,3.42634391784668,7.833386348465865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.306640625,0.0,1317.8724365234375,1895.4371337890625,0.0,3145.221923828125,0.858364999294281,1.0,0.0,3.0,1.0,0.0
17844240,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8573471903800964,0.4283658266067505,0.3883524537086487,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9242076277732848,0.5339030027389526,0.5072246789932251,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.826413094997406,0.3812797367572784,0.2689893245697021,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8107717633247375,0.3584084510803222,0.3428309559822082,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6644086241722107,0.1955546289682388,0.8987707495689392,284.90972900390625,284.95001220703125,300.6820678710937,294.36553955078125,298.4975280761719,297.1960144042969,284.910400390625,1.0,0.563651442527771,0.5065736770629883,0.5065736770629883,1.0,1.0,-2.88895583152771,1.0763540267944336,1.812601923942566,0.4250539541244507,0.8308568000793457,0.8308568000793457,0.0,165.87298583984375,173.0,57488.77734375,0.0,2188.74853515625,1.0,279.1590881347656,283.16998291015625,297.3871154785156,301.1425476074219,293.1499938964844,293.1499938964844,279.45001220703125,38791.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723892569541931,1.0,0.0,0.0,3.426321506500244,3.42634391784668,7.833386348465865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.306640625,0.0,1317.8724365234375,1895.4371337890625,0.0,3145.221923828125,0.858364999294281,1.0,0.0,3.0,1.0,0.0
17844300,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8551133871078491,0.4280097484588623,0.3878405392169952,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.92243754863739,0.535006582736969,0.508105456829071,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8250007033348083,0.3818718791007995,0.2693018019199371,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.809077262878418,0.3586185574531555,0.3429383337497711,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6627839803695679,0.1954990327358245,0.8983989357948303,285.017333984375,284.95001220703125,300.70184326171875,294.3515319824219,298.5047302246094,297.1976623535156,285.0190734863281,1.0,0.5646459460258484,0.5059895515441895,0.5059895515441895,1.0,1.0,-2.8894524574279785,1.0755207538604736,1.8139317035675049,0.4241106510162353,0.906349241733551,0.906349241733551,0.0,167.3861083984375,173.0,56797.26171875,0.0,2197.06298828125,1.0,279.3963623046875,283.2893371582031,297.32110595703125,300.923583984375,293.1499938964844,293.1499938964844,279.45001220703125,33854.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665208220481873,1.0,0.0,0.0,3.482621669769287,3.482643842697144,8.092932262115937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.427734375,0.0,1339.4854736328125,1895.4371337890625,0.0,3090.172607421875,0.8682378530502319,1.0,0.0,3.0,1.0,0.0
17844360,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8535696864128113,0.4277674555778503,0.3876760601997375,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9214324355125428,0.5362154841423035,0.5092856884002686,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8241807222366333,0.3825880587100982,0.2698225975036621,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8079527020454407,0.3589310050010681,0.3432649075984955,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.661672055721283,0.1955193132162094,0.8986303806304932,284.99774169921875,284.95001220703125,300.7213439941406,294.3379211425781,298.5126647949219,297.2005615234375,284.99591064453125,1.0,0.5657374262809753,0.5054082870483398,0.5054082870483398,1.0,1.0,-2.8919684886932373,1.07552969455719,1.816438913345337,0.423592060804367,0.9131463766098022,0.9131463766098022,0.0,168.6467742919922,176.0,56935.94140625,0.0,2207.603271484375,1.0,279.4412536621094,283.2681884765625,297.3179931640625,300.9661560058594,293.1499938964844,293.1499938964844,279.1499938964844,33137.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648017644882202,1.0,0.0,0.0,3.5577762126922607,3.5577988624572754,8.445990147265547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.251953125,0.0,1412.089599609375,1895.4371337890625,0.0,3074.0458984375,0.8822816610336304,1.0,0.0,3.0,1.0,0.0
17844420,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8490293622016907,0.4261294901371002,0.3865630328655243,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9177610874176024,0.5376443266868591,0.5109664797782898,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8213049173355103,0.3832077085971832,0.2704768478870392,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.804405927658081,0.3588736951351166,0.34349325299263,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6584567427635193,0.1951668411493301,0.8981053829193115,284.9101257324219,284.95001220703125,300.75933837890625,294.3119201660156,298.52215576171875,297.1972045898437,284.9107666015625,1.0,0.5678043961524963,0.5042456984519958,0.5042456984519958,1.0,1.0,-2.8930869102478027,1.073891043663025,1.8191957473754885,0.4218798279762268,0.8299504518508911,0.8299504518508911,0.0,171.8491668701172,164.0,57315.65234375,0.0,2225.33251953125,1.0,279.1591796875,283.1651306152344,297.333251953125,301.0762023925781,293.1499938964844,293.1499938964844,279.45001220703125,38765.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730402588844299,1.0,0.0,0.0,3.4202077388763428,3.4202301502227783,7.805456334608607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.341796875,0.0,1311.6177978515625,1895.4371337890625,0.0,3151.328125,0.8569899201393127,1.0,0.0,3.0,1.0,0.0
17844480,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8490293622016907,0.4261294901371002,0.3865630328655243,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9177610874176024,0.5376443266868591,0.5109664797782898,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8213049173355103,0.3832077085971832,0.2704768478870392,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.804405927658081,0.3588736951351166,0.34349325299263,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6584567427635193,0.1951668411493301,0.8981053829193115,284.9101257324219,284.95001220703125,300.75933837890625,294.3119201660156,298.52215576171875,297.1972045898437,284.9107666015625,1.0,0.5678043961524963,0.5042456984519958,0.5042456984519958,1.0,1.0,-2.8930869102478027,1.073891043663025,1.8191957473754885,0.4218798279762268,0.8299504518508911,0.8299504518508911,0.0,171.8491668701172,164.0,57315.65234375,0.0,2225.33251953125,1.0,279.1591796875,283.1651306152344,297.333251953125,301.0762023925781,293.1499938964844,293.1499938964844,279.45001220703125,38765.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730402588844299,1.0,0.0,0.0,3.4202077388763428,3.4202301502227783,7.805456334608607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.341796875,0.0,1311.6177978515625,1895.4371337890625,0.0,3151.328125,0.8569899201393127,1.0,0.0,3.0,1.0,0.0
17844540,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8526580929756165,0.4255927205085754,0.3857095241546631,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.92451673746109,0.5399355292320251,0.5127639770507812,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8259533047676086,0.3846238851547241,0.2712071239948272,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8087834715843201,0.3594272434711456,0.343708336353302,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6616419553756714,0.1951595246791839,0.8969029188156128,284.9957580566406,284.95001220703125,300.7958374023437,294.287841796875,298.5361633300781,297.20196533203125,284.9945678710937,1.0,0.565420389175415,0.5030831098556519,0.5030831098556519,1.0,1.0,-2.8939096927642822,1.0721304416656494,1.8217792510986328,0.4199830889701843,0.910241961479187,0.910241961479187,0.0,168.32260131835938,152.0,56732.3984375,0.0,2209.361328125,1.0,279.4406433105469,283.2626953125,297.2677307128906,300.9025573730469,293.1499938964844,293.1499938964844,279.1499938964844,33278.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653370141983032,1.0,0.0,0.0,3.5487537384033203,3.548776149749756,8.403205811191583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.4091796875,0.0,1403.61767578125,1895.4371337890625,0.0,3079.067138671875,0.8805420994758606,1.0,0.0,3.0,1.0,0.0
17844600,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8526580929756165,0.4255927205085754,0.3857095241546631,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.92451673746109,0.5399355292320251,0.5127639770507812,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8259533047676086,0.3846238851547241,0.2712071239948272,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8087834715843201,0.3594272434711456,0.343708336353302,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6616419553756714,0.1951595246791839,0.8969029188156128,284.9957580566406,284.95001220703125,300.7958374023437,294.287841796875,298.5361633300781,297.20196533203125,284.9945678710937,1.0,0.565420389175415,0.5030831098556519,0.5030831098556519,1.0,1.0,-2.8939096927642822,1.0721304416656494,1.8217792510986328,0.4199830889701843,0.910241961479187,0.910241961479187,0.0,168.32260131835938,152.0,56732.3984375,0.0,2209.361328125,1.0,279.4406433105469,283.2626953125,297.2677307128906,300.9025573730469,293.1499938964844,293.1499938964844,279.1499938964844,33278.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653370141983032,1.0,0.0,0.0,3.5487537384033203,3.548776149749756,8.403205811191583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.4091796875,0.0,1403.61767578125,1895.4371337890625,0.0,3079.067138671875,0.8805420994758606,1.0,0.0,3.0,1.0,0.0
17844660,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8603807687759399,0.4240949749946594,0.3843198418617248,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9367059469223022,0.5413897633552551,0.5140538811683655,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8344441056251526,0.3854122757911682,0.271668791770935,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8169047832489014,0.3594577014446258,0.3436047732830047,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6682968139648438,0.1948936730623245,0.8948060274124146,284.90936279296875,284.95001220703125,300.8306884765625,294.2659912109375,298.5445861816406,297.19921875,284.9098815917969,1.0,0.5607773661613464,0.5019359588623047,0.5019359588623047,1.0,1.0,-2.8917062282562256,1.0691159963607788,1.8225903511047363,0.4176005423069,0.8271430134773254,0.8271430134773254,0.0,161.3748779296875,140.0,57063.171875,0.0,2171.31689453125,1.0,279.15924072265625,283.1612854003906,297.2857360839844,301.01220703125,293.1499938964844,293.1499938964844,279.45001220703125,38854.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732370138168335,1.0,0.0,0.0,3.4085915088653564,3.408613920211792,7.752526585136366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.005859375,0.0,1300.754150390625,1895.4371337890625,0.0,3153.17333984375,0.8545160889625549,1.0,0.0,3.0,1.0,0.0
17844720,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8603807687759399,0.4240949749946594,0.3843198418617248,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9367059469223022,0.5413897633552551,0.5140538811683655,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8344441056251526,0.3854122757911682,0.271668791770935,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8169047832489014,0.3594577014446258,0.3436047732830047,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6682968139648438,0.1948936730623245,0.8948060274124146,284.90936279296875,284.95001220703125,300.8306884765625,294.2659912109375,298.5445861816406,297.19921875,284.9098815917969,1.0,0.5607773661613464,0.5019359588623047,0.5019359588623047,1.0,1.0,-2.8917062282562256,1.0691159963607788,1.8225903511047363,0.4176005423069,0.8271430134773254,0.8271430134773254,0.0,161.3748779296875,140.0,57063.171875,0.0,2171.31689453125,1.0,279.15924072265625,283.1612854003906,297.2857360839844,301.01220703125,293.1499938964844,293.1499938964844,279.45001220703125,38854.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732370138168335,1.0,0.0,0.0,3.4085915088653564,3.408613920211792,7.752526585136366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.005859375,0.0,1300.754150390625,1895.4371337890625,0.0,3153.17333984375,0.8545160889625549,1.0,0.0,3.0,1.0,0.0
17844780,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8730999231338501,0.4237234592437744,0.383393794298172,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9542570114135742,0.5437421202659607,0.5156727433204651,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8474478125572205,0.3870391845703125,0.2723713517189026,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8288987278938293,0.3601354360580444,0.3437003195285797,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6788436770439148,0.1950143873691558,0.8930480480194092,284.9944152832031,284.95001220703125,300.8637084960937,294.2466125488281,298.5578308105469,297.2050476074219,284.9933166503906,1.0,0.55487060546875,0.5007888078689575,0.5007888078689575,1.0,1.0,-2.8913795948028564,1.066892385482788,1.8244872093200684,0.4154131710529327,0.9061621427536012,0.9061621427536012,0.0,151.90200805664062,128.0,56470.25,0.0,2124.064697265625,1.0,279.4405517578125,283.2591857910156,297.2244567871094,300.8411865234375,293.1499938964844,293.1499938964844,279.1499938964844,33334.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651016354560852,1.0,0.0,0.0,3.535342216491699,3.5353646278381348,8.339811188307067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.9052734375,0.0,1389.9940185546875,1895.4371337890625,0.0,3076.85888671875,0.8775772452354431,1.0,0.0,3.0,1.0,0.0
17844840,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8730999231338501,0.4237234592437744,0.383393794298172,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9542570114135742,0.5437421202659607,0.5156727433204651,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8474478125572205,0.3870391845703125,0.2723713517189026,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8288987278938293,0.3601354360580444,0.3437003195285797,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6788436770439148,0.1950143873691558,0.8930480480194092,284.9944152832031,284.95001220703125,300.8637084960937,294.2466125488281,298.5578308105469,297.2050476074219,284.9933166503906,1.0,0.55487060546875,0.5007888078689575,0.5007888078689575,1.0,1.0,-2.8913795948028564,1.066892385482788,1.8244872093200684,0.4154131710529327,0.9061621427536012,0.9061621427536012,0.0,151.90200805664062,128.0,56470.25,0.0,2124.064697265625,1.0,279.4405517578125,283.2591857910156,297.2244567871094,300.8411865234375,293.1499938964844,293.1499938964844,279.1499938964844,33334.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651016354560852,1.0,0.0,0.0,3.535342216491699,3.5353646278381348,8.339811188307067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.9052734375,0.0,1389.9940185546875,1895.4371337890625,0.0,3076.85888671875,0.8775772452354431,1.0,0.0,3.0,1.0,0.0
17844900,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8807738423347473,0.4230878949165344,0.3828912079334259,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.963890552520752,0.5445389151573181,0.5164487957954407,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8552679419517517,0.3875662684440613,0.2727265954017639,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8359745740890503,0.3602492809295654,0.3437583148479461,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.685217559337616,0.1949725449085235,0.892291247844696,284.8706359863281,284.95001220703125,300.8794860839844,294.23797607421875,298.56201171875,297.2046203613281,284.8688659667969,1.0,0.5516547560691833,0.5002152323722839,0.5002152323722839,1.0,1.0,-2.8912999629974365,1.065803050994873,1.825496912002564,0.4144056439399719,0.8185901045799255,0.8185901045799255,0.0,146.7646942138672,128.0,57103.328125,0.0,2098.6015625,1.0,279.2010192871094,283.1219482421875,297.2700500488281,301.03857421875,293.1499938964844,293.1499938964844,279.1499938964844,38527.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712579011917114,1.0,0.0,0.0,3.483145236968994,3.483168125152588,8.09536516044318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.923828125,0.0,1373.3858642578125,1895.4371337890625,0.0,3134.60986328125,0.8672964572906494,1.0,0.0,3.0,1.0,0.0
17844960,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8885256052017212,0.4223909080028534,0.382034033536911,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9730463027954102,0.5452549457550049,0.5168934464454651,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8633122444152832,0.3880335688591003,0.2728839218616485,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8432146310806274,0.3602906167507171,0.3435882329940796,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6916829347610474,0.1948770135641098,0.8909258842468262,284.9099426269531,284.95001220703125,300.89471435546875,294.23004150390625,298.5653381347656,297.203125,284.9112854003906,1.0,0.548198938369751,0.499690443277359,0.499690443277359,1.0,1.0,-2.889148712158203,1.0639398097991943,1.8252089023590088,0.4130394458770752,0.8244985342025757,0.8244985342025757,0.0,141.68499755859375,116.0,56789.28515625,0.0,2069.96435546875,1.0,279.1591186523437,283.160888671875,297.24884033203125,300.9564819335937,293.1499938964844,293.1499938964844,279.45001220703125,38997.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727424740791321,1.0,0.0,0.0,3.391669511795044,3.3916916847229004,7.675741926504998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.23828125,0.0,1285.1497802734375,1895.4371337890625,0.0,3148.534912109375,0.8509705066680908,1.0,0.0,3.0,1.0,0.0
