time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17845020,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9095097184181212,0.4221477806568146,0.3811579346656799,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.993456244468689,0.5476480722427368,0.5184792280197144,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8846279978752136,0.3898438215255737,0.2736630439758301,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8625138401985168,0.3610731661319732,0.3437128961086273,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7084490060806274,0.1951051950454712,0.8893263339996338,284.9944763183594,284.95001220703125,300.9235534667969,294.2165832519531,298.5776062011719,297.2095947265625,284.99334716796875,1.0,0.54112708568573,0.4986408650875091,0.4986408650875091,1.0,1.0,-2.889159202575684,1.0620225667953491,1.8271366357803345,0.4110267758369446,0.9035816192626952,0.9035816192626952,0.0,130.37786865234375,104.0,56250.53515625,0.0,2014.28515625,1.0,279.4404296875,283.2572326660156,297.19342041015625,300.7939147949219,293.1499938964844,293.1499938964844,279.1499938964844,33299.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643845319747925,1.0,0.0,0.0,3.523235559463501,3.5232579708099365,8.282790417979413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.572265625,0.0,1377.1514892578125,1895.4371337890625,0.0,3070.131591796875,0.8748044371604919,1.0,0.0,3.0,1.0,0.0
17845080,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9095097184181212,0.4221477806568146,0.3811579346656799,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.993456244468689,0.5476480722427368,0.5184792280197144,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8846279978752136,0.3898438215255737,0.2736630439758301,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8625138401985168,0.3610731661319732,0.3437128961086273,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7084490060806274,0.1951051950454712,0.8893263339996338,284.9944763183594,284.95001220703125,300.9235534667969,294.2165832519531,298.5776062011719,297.2095947265625,284.99334716796875,1.0,0.54112708568573,0.4986408650875091,0.4986408650875091,1.0,1.0,-2.889159202575684,1.0620225667953491,1.8271366357803345,0.4110267758369446,0.9035816192626952,0.9035816192626952,0.0,130.37786865234375,104.0,56250.53515625,0.0,2014.28515625,1.0,279.4404296875,283.2572326660156,297.19342041015625,300.7939147949219,293.1499938964844,293.1499938964844,279.1499938964844,33299.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643845319747925,1.0,0.0,0.0,3.523235559463501,3.5232579708099365,8.282790417979413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.572265625,0.0,1377.1514892578125,1895.4371337890625,0.0,3070.131591796875,0.8748044371604919,1.0,0.0,3.0,1.0,0.0
17845140,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9122389554977416,0.4207890927791595,0.3801760971546173,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9970874190330504,0.5504059195518494,0.5205646753311157,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8887905478477478,0.3908683657646179,0.2745066583156585,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8657933473587036,0.3611900806427002,0.343982845544815,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7109724879264832,0.1949392855167389,0.889039158821106,284.9041748046875,284.95001220703125,300.95001220703125,294.2065124511719,298.5829467773437,297.2118835449219,284.902099609375,1.0,0.531289279460907,0.4975912868976593,0.4975912868976593,1.0,1.0,-2.835335731506348,1.0365132093429563,1.7988225221633911,0.4098195731639862,0.816318690776825,0.816318690776825,0.0,127.35232543945312,92.0,56097.66015625,0.0,1950.0948486328125,1.0,279.1594543457031,283.153076171875,297.22247314453125,300.9045104980469,293.1499938964844,293.1499938964844,279.45001220703125,39439.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716548681259155,1.0,0.0,0.0,3.3664252758026123,3.3664472103118896,7.561905590591778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.9990234375,0.0,1263.7052001953125,1895.4371337890625,0.0,3138.33349609375,0.8456820845603943,1.0,0.0,3.0,1.0,0.0
17845200,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9122389554977416,0.4207890927791595,0.3801760971546173,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9970874190330504,0.5504059195518494,0.5205646753311157,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8887905478477478,0.3908683657646179,0.2745066583156585,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8657933473587036,0.3611900806427002,0.343982845544815,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7109724879264832,0.1949392855167389,0.889039158821106,284.9041748046875,284.95001220703125,300.95001220703125,294.2065124511719,298.5829467773437,297.2118835449219,284.902099609375,1.0,0.531289279460907,0.4975912868976593,0.4975912868976593,1.0,1.0,-2.835335731506348,1.0365132093429563,1.7988225221633911,0.4098195731639862,0.816318690776825,0.816318690776825,0.0,127.35232543945312,92.0,56097.66015625,0.0,1950.0948486328125,1.0,279.1594543457031,283.153076171875,297.22247314453125,300.9045104980469,293.1499938964844,293.1499938964844,279.45001220703125,39439.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716548681259155,1.0,0.0,0.0,3.3664252758026123,3.3664472103118896,7.561905590591778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.9990234375,0.0,1263.7052001953125,1895.4371337890625,0.0,3138.33349609375,0.8456820845603943,1.0,0.0,3.0,1.0,0.0
17845260,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9582338333129884,0.4244680106639862,0.381880521774292,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.5629465579986572,0.4649624526500702,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9341682195663452,0.3968899548053741,0.2774368226528168,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9063376188278198,0.3662464618682861,0.34703528881073,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7430536150932312,0.1998328417539596,0.9025078415870668,284.98590087890625,284.95001220703125,300.9741516113281,294.1976013183594,298.6390686035156,297.28741455078125,284.9849853515625,1.0,0.5233973860740662,0.4968910813331604,0.4968910813331604,1.0,1.0,-2.850096702575684,1.0425790548324585,1.8075175285339355,0.4004205763339996,0.8875201940536499,0.8875201940536499,0.0,110.86558532714844,110.0,55554.4921875,0.0,1855.7364501953125,1.0,279.4400939941406,283.2562561035156,297.16827392578125,300.72705078125,293.1499938964844,293.1499938964844,279.75,33739.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618806004524231,1.0,0.0,0.0,3.479763984680176,3.479785919189453,8.079656481640995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.1806640625,0.0,1335.76513671875,1895.4371337890625,0.0,3046.6435546875,0.8653441667556763,1.0,0.0,3.0,1.0,0.0
17845320,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9582338333129884,0.4244680106639862,0.381880521774292,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.5629465579986572,0.4649624526500702,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9341682195663452,0.3968899548053741,0.2774368226528168,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9063376188278198,0.3662464618682861,0.34703528881073,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7430536150932312,0.1998328417539596,0.9025078415870668,284.98590087890625,284.95001220703125,300.9741516113281,294.1976013183594,298.6390686035156,297.28741455078125,284.9849853515625,1.0,0.5233973860740662,0.4968910813331604,0.4968910813331604,1.0,1.0,-2.850096702575684,1.0425790548324585,1.8075175285339355,0.4004205763339996,0.8875201940536499,0.8875201940536499,0.0,110.86558532714844,110.0,55554.4921875,0.0,1855.7364501953125,1.0,279.4400939941406,283.2562561035156,297.16827392578125,300.72705078125,293.1499938964844,293.1499938964844,279.75,33739.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618806004524231,1.0,0.0,0.0,3.479763984680176,3.479785919189453,8.079656481640995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.1806640625,0.0,1335.76513671875,1895.4371337890625,0.0,3046.6435546875,0.8653441667556763,1.0,0.0,3.0,1.0,0.0
17845380,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9689954519271852,0.4264357686042785,0.3837701678276062,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9990000128746032,0.5766878724098206,0.4521909654140472,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9482411742210388,0.401341825723648,0.2806271612644195,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9192373752593994,0.3697480857372284,0.3504776954650879,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7540547847747803,0.2034028619527816,0.9191029667854308,285.0671081542969,284.95001220703125,300.9961853027344,294.1873779296875,298.69000244140625,297.3562927246094,285.0645751953125,1.0,0.5246043801307678,0.4961908757686615,0.4961908757686615,1.0,1.0,-2.864889621734619,1.0474729537963867,1.8174166679382324,0.4013970494270324,1.0,1.0,0.0,108.2579574584961,128.0,55538.9140625,0.0,1866.4915771484373,1.0,279.741943359375,283.3433532714844,297.17047119140625,300.7014465332031,293.1499938964844,293.1499938964844,279.45001220703125,30650.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557729125022888,1.0,0.0,0.0,3.689896583557129,3.689919948577881,9.084932344194384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.3740234375,0.0,1537.546630859375,1895.4371337890625,0.0,2989.367919921875,0.910155475139618,1.0,0.0,3.0,1.0,0.0
17845440,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9689954519271852,0.4264357686042785,0.3837701678276062,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9990000128746032,0.5766878724098206,0.4521909654140472,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9482411742210388,0.401341825723648,0.2806271612644195,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9192373752593994,0.3697480857372284,0.3504776954650879,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7540547847747803,0.2034028619527816,0.9191029667854308,285.0671081542969,284.95001220703125,300.9961853027344,294.1873779296875,298.69000244140625,297.3562927246094,285.0645751953125,1.0,0.5246043801307678,0.4961908757686615,0.4961908757686615,1.0,1.0,-2.864889621734619,1.0474729537963867,1.8174166679382324,0.4013970494270324,1.0,1.0,0.0,108.2579574584961,128.0,55538.9140625,0.0,1866.4915771484373,1.0,279.741943359375,283.3433532714844,297.17047119140625,300.7014465332031,293.1499938964844,293.1499938964844,279.45001220703125,30650.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557729125022888,1.0,0.0,0.0,3.689896583557129,3.689919948577881,9.084932344194384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.3740234375,0.0,1537.546630859375,1895.4371337890625,0.0,2989.367919921875,0.910155475139618,1.0,0.0,3.0,1.0,0.0
17845500,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9670156240463256,0.4265069663524627,0.3842613697052002,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.5816272497177124,0.4555822312831878,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9472233653068542,0.4028070271015167,0.2819173038005829,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9179229140281676,0.3707962036132812,0.3517968654632568,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7540121674537659,0.2046339213848114,0.9258344173431396,284.9156188964844,284.95001220703125,301.0064697265625,294.1817932128906,298.7054138183594,297.3746643066406,284.90850830078125,1.0,0.5278388857841492,0.4958407580852508,0.4958407580852508,1.0,1.0,-2.880775451660156,1.053403615951538,1.8273717164993288,0.4036598801612854,0.9231139421463012,0.9231139421463012,0.0,109.67312622070312,128.0,56947.08203125,0.0,1898.8135986328125,1.0,279.4968566894531,283.16510009765625,297.23455810546875,300.9617614746094,293.1499938964844,293.1499938964844,279.45001220703125,33869.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648344874382019,1.0,0.0,0.0,3.7244114875793457,3.724435806274414,9.255685426978744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.5283203125,0.0,1601.27880859375,1895.4371337890625,0.0,3074.35302734375,0.9188265800476074,1.0,0.0,3.0,1.0,0.0
17845560,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9604904651641846,0.4261654913425445,0.3841432332992553,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.5849385261535645,0.4645889699459076,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9413871169090272,0.4038861095905304,0.2828185558319092,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9119472503662108,0.3714560270309448,0.352637380361557,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7505711317062378,0.2055081278085708,0.930834710597992,284.9107360839844,284.95001220703125,301.0162048339844,294.1759033203125,298.71258544921875,297.3808288574219,284.9131774902344,1.0,0.532374918460846,0.4952326416969299,0.4952326416969299,1.0,1.0,-2.8995556831359863,1.0600652694702148,1.839490532875061,0.4060216546058655,0.9048049449920654,0.9048049449920654,0.0,112.59490203857422,146.0,57168.6015625,0.0,1943.622802734375,1.0,279.4571838378906,283.1610412597656,297.22491455078125,300.9359436035156,293.1499938964844,293.1499938964844,279.1499938964844,36323.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698909282684326,1.0,0.0,0.0,3.687380313873291,3.68740463256836,9.072545594790428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.18359375,0.0,1577.6038818359375,1895.4371337890625,0.0,3121.787353515625,0.9137724041938782,1.0,0.0,3.0,1.0,0.0
17845620,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9395291209220886,0.4255512356758117,0.3837817907333374,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.5876378417015076,0.4928863048553467,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9221057891845704,0.4059419929981231,0.284437894821167,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8943319320678711,0.3725318610668182,0.3539615273475647,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7385728359222412,0.206751212477684,0.93837571144104,284.9013366699219,284.95001220703125,301.0342102050781,294.1632385253906,298.7114562988281,297.3690795898437,284.90380859375,1.0,0.5444325804710388,0.4940164089202881,0.4940164089202881,1.0,1.0,-2.9457247257232666,1.0768110752105713,1.8689136505126955,0.4122502505779266,0.8438737392425537,0.8438737392425537,0.0,121.59679412841795,164.0,58137.62890625,0.0,2065.215576171875,1.0,279.1587829589844,283.1173095703125,297.19940185546875,300.9842529296875,293.1499938964844,293.1499938964844,279.45001220703125,39314.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799305558204651,1.0,0.0,0.0,3.509087324142456,3.509110689163208,8.21640128378931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.287109375,0.0,1405.814453125,1895.4371337890625,0.0,3215.929931640625,0.8774339556694031,1.0,0.0,3.0,1.0,0.0
17845680,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9395291209220886,0.4255512356758117,0.3837817907333374,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.5876378417015076,0.4928863048553467,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9221057891845704,0.4059419929981231,0.284437894821167,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8943319320678711,0.3725318610668182,0.3539615273475647,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7385728359222412,0.206751212477684,0.93837571144104,284.9013366699219,284.95001220703125,301.0342102050781,294.1632385253906,298.7114562988281,297.3690795898437,284.90380859375,1.0,0.5444325804710388,0.4940164089202881,0.4940164089202881,1.0,1.0,-2.9457247257232666,1.0768110752105713,1.8689136505126955,0.4122502505779266,0.8438737392425537,0.8438737392425537,0.0,121.59679412841795,164.0,58137.62890625,0.0,2065.215576171875,1.0,279.1587829589844,283.1173095703125,297.19940185546875,300.9842529296875,293.1499938964844,293.1499938964844,279.45001220703125,39314.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799305558204651,1.0,0.0,0.0,3.509087324142456,3.509110689163208,8.21640128378931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.287109375,0.0,1405.814453125,1895.4371337890625,0.0,3215.929931640625,0.8774339556694031,1.0,0.0,3.0,1.0,0.0
17845740,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9260298609733582,0.4259818494319916,0.3840668499469757,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9990000128746032,0.5878168344497681,0.5120137333869934,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9102407097816468,0.4076590836048126,0.2856037616729736,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8835699558258057,0.3735478222370147,0.3549326062202453,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7309148907661438,0.2075246572494506,0.9424795508384703,285.0380859375,284.95001220703125,301.0434265136719,294.1556091308594,298.7076110839844,297.35748291015625,285.03955078125,1.0,0.5525418519973755,0.4933353364467621,0.4933353364467621,1.0,1.0,-2.976552724838257,1.0881891250610352,1.8883635997772217,0.4166126251220703,0.9436469674110411,0.9436469674110411,0.0,127.92575073242188,164.0,57906.265625,0.0,2150.015869140625,1.0,279.4085693359375,283.255615234375,297.1347045898437,300.7913513183594,293.1499938964844,293.1499938964844,279.45001220703125,33038.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874504029750824,1.0,0.0,0.0,3.5941872596740723,3.594210147857666,8.619750246907643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.248046875,0.0,1450.1392822265625,1895.4371337890625,0.0,3165.055908203125,0.8921980857849121,1.0,0.0,3.0,1.0,0.0
17845800,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.915678083896637,0.4263747036457062,0.3846190273761749,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5873087048530579,0.5278738737106323,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9016674757003784,0.4090813994407654,0.2867286205291748,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8752860426902771,0.3744194209575653,0.3559280037879944,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7249299883842468,0.2081350088119506,0.9461297988891602,285.0346069335937,284.95001220703125,301.0502624511719,294.1493835449219,298.7029724121094,297.345947265625,285.0347595214844,1.0,0.5594606995582581,0.4928002059459686,0.4928002059459686,1.0,1.0,-3.00321364402771,1.0980982780456543,1.9051154851913448,0.4204921126365661,0.966968834400177,0.966968834400177,0.0,133.37648010253906,167.0,58426.35546875,0.0,2224.5595703125,1.0,279.4415588378906,283.245361328125,297.14306640625,300.8612976074219,293.1499938964844,293.1499938964844,279.1499938964844,32246.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745726346969604,1.0,0.0,0.0,3.671710968017578,3.671734571456909,8.995602911454625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.1162109375,0.0,1529.2032470703125,1895.4371337890625,0.0,3165.698974609375,0.907676100730896,1.0,0.0,3.0,1.0,0.0
17845860,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8981623649597168,0.4257820546627044,0.3847736716270447,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9986133575439452,0.5837107300758362,0.5539605021476746,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.887101411819458,0.4111804962158203,0.2886558771133423,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8608541488647461,0.3754697144031524,0.3575071990489959,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7139132618904114,0.2088109254837036,0.951747477054596,284.91900634765625,284.95001220703125,301.0643920898437,294.1343688964844,298.6787414550781,297.304443359375,284.9209289550781,1.0,0.5708470344543457,0.4905494451522827,0.4905494451522827,1.0,1.0,-3.046118974685669,1.1112349033355713,1.9348840713500977,0.4245147705078125,0.8837053775787354,0.8837053775787354,0.0,143.62158203125,170.0,59851.73828125,0.0,2354.48095703125,1.0,279.1570129394531,283.1000366210937,297.17877197265625,301.0639953613281,293.1499938964844,293.1499938964844,279.45001220703125,37238.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873326182365417,1.0,0.0,0.0,3.6270945072174072,3.627118349075317,8.778312121648923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.765625,0.0,1517.043212890625,1895.4371337890625,0.0,3285.253662109375,0.9012333750724792,1.0,0.0,3.0,1.0,0.0
17845920,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8981623649597168,0.4257820546627044,0.3847736716270447,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9986133575439452,0.5837107300758362,0.5539605021476746,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.887101411819458,0.4111804962158203,0.2886558771133423,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8608541488647461,0.3754697144031524,0.3575071990489959,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7139132618904114,0.2088109254837036,0.951747477054596,284.91900634765625,284.95001220703125,301.0643920898437,294.1343688964844,298.6787414550781,297.304443359375,284.9209289550781,1.0,0.5708470344543457,0.4905494451522827,0.4905494451522827,1.0,1.0,-3.046118974685669,1.1112349033355713,1.9348840713500977,0.4245147705078125,0.8837053775787354,0.8837053775787354,0.0,143.62158203125,170.0,59851.73828125,0.0,2354.48095703125,1.0,279.1570129394531,283.1000366210937,297.17877197265625,301.0639953613281,293.1499938964844,293.1499938964844,279.45001220703125,37238.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873326182365417,1.0,0.0,0.0,3.6270945072174072,3.627118349075317,8.778312121648923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.765625,0.0,1517.043212890625,1895.4371337890625,0.0,3285.253662109375,0.9012333750724792,1.0,0.0,3.0,1.0,0.0
17845980,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.880347490310669,0.4259851574897766,0.3850965797901153,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9825493097305298,0.5830311179161072,0.5527453422546387,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8714319467544556,0.4138281643390655,0.2906479835510254,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8456548452377319,0.3768862783908844,0.3590932786464691,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.700584888458252,0.2095123082399368,0.9565134048461914,285.0196228027344,284.95001220703125,301.0766906738281,294.1182556152344,298.66607666015625,297.2853698730469,285.0175476074219,1.0,0.5781869888305664,0.4882986843585968,0.4882986843585968,1.0,1.0,-3.054738998413086,1.1102367639541626,1.944502353668213,0.4216229021549225,0.9855688214302064,0.9855688214302064,0.0,154.42759704589844,173.0,59331.7421875,0.0,2426.92578125,1.0,279.4432373046875,283.2115478515625,297.1134948730469,300.9067687988281,293.1499938964844,293.1499938964844,279.1499938964844,32678.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829304575920105,1.0,0.0,0.0,3.765926361083984,3.765950918197632,9.463176411372842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.88671875,0.0,1640.3681640625,1895.4371337890625,0.0,3244.037109375,0.9288159608840942,1.0,0.0,3.0,1.0,0.0
17846040,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.880347490310669,0.4259851574897766,0.3850965797901153,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9825493097305298,0.5830311179161072,0.5527453422546387,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8714319467544556,0.4138281643390655,0.2906479835510254,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8456548452377319,0.3768862783908844,0.3590932786464691,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.700584888458252,0.2095123082399368,0.9565134048461914,285.0196228027344,284.95001220703125,301.0766906738281,294.1182556152344,298.66607666015625,297.2853698730469,285.0175476074219,1.0,0.5781869888305664,0.4882986843585968,0.4882986843585968,1.0,1.0,-3.054738998413086,1.1102367639541626,1.944502353668213,0.4216229021549225,0.9855688214302064,0.9855688214302064,0.0,154.42759704589844,173.0,59331.7421875,0.0,2426.92578125,1.0,279.4432373046875,283.2115478515625,297.1134948730469,300.9067687988281,293.1499938964844,293.1499938964844,279.1499938964844,32678.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829304575920105,1.0,0.0,0.0,3.765926361083984,3.765950918197632,9.463176411372842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.88671875,0.0,1640.3681640625,1895.4371337890625,0.0,3244.037109375,0.9288159608840942,1.0,0.0,3.0,1.0,0.0
17846100,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8746308088302612,0.4255940616130829,0.3851853907108307,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9770787358283995,0.5832261443138123,0.553130567073822,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8667284250259399,0.4147997796535492,0.2916046679019928,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8410118222236633,0.3773250579833984,0.3598405122756958,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6963160037994385,0.2097144424915313,0.9586287140846252,284.8754577636719,284.95001220703125,301.0821228027344,294.1097717285156,298.6611633300781,297.278564453125,284.8706970214844,1.0,0.581096351146698,0.487173318862915,0.487173318862915,1.0,1.0,-3.059905529022217,1.110060691833496,1.9498447179794312,0.4203157424926758,0.8898135423660278,0.8898135423660278,0.0,158.34075927734375,173.0,60342.5234375,0.0,2456.991943359375,1.0,279.19500732421875,283.048095703125,297.15606689453125,301.1212158203125,293.1499938964844,293.1499938964844,279.1499938964844,36572.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903392553329468,1.0,0.0,0.0,3.7516469955444336,3.7516720294952393,9.391548587700528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.94140625,0.0,1653.6280517578125,1895.4371337890625,0.0,3313.38037109375,0.9264074563980104,1.0,0.0,3.0,1.0,0.0
17846160,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8690892457962036,0.4249993562698364,0.3847988843917846,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9717755317687988,0.5834785103797913,0.5534096360206604,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.862249493598938,0.4155926406383514,0.2922732532024383,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8366064429283142,0.3775882422924042,0.3602606952190399,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6921964883804321,0.2097907364368438,0.959781050682068,284.8916320800781,284.95001220703125,301.0871276855469,294.1010437011719,298.6562805175781,297.27130126953125,284.89404296875,1.0,0.5835097432136536,0.4863167703151703,0.4863167703151703,1.0,1.0,-3.062473058700561,1.1093287467956543,1.9531443119049072,0.4190040826797485,0.8763266801834106,0.8763266801834106,0.0,161.98104858398438,176.0,60070.4375,0.0,2480.83251953125,1.0,279.1569519042969,283.0686950683594,297.1329040527344,301.04461669921875,293.1499938964844,293.1499938964844,279.45001220703125,38622.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930862545967102,1.0,0.0,0.0,3.6677749156951904,3.667799472808838,8.976326171250548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.0439453125,0.0,1572.7508544921875,1895.4371337890625,0.0,3339.0576171875,0.9112955927848816,1.0,0.0,3.0,1.0,0.0
17846220,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8625091910362244,0.4252662360668182,0.3848749101161957,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9654889702796936,0.5856679677963257,0.555213212966919,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8574827909469604,0.418307900428772,0.2940829694271087,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8315420150756836,0.3789965808391571,0.3615388870239258,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6873581409454346,0.2104588896036148,0.9629737138748168,285.0124206542969,284.95001220703125,301.0958251953125,294.0827941894531,298.6558532714844,297.2716064453125,285.01092529296875,1.0,0.5877349376678467,0.4846037030220032,0.4846037030220032,1.0,1.0,-3.072273969650269,1.1098133325576782,1.9624606370925903,0.4171065986156463,0.9815520644187928,0.9815520644187928,0.0,167.10781860351562,179.0,59453.10546875,0.0,2526.231201171875,1.0,279.443359375,283.199462890625,297.0668640136719,300.8668212890625,293.1499938964844,293.1499938964844,279.1499938964844,33228.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861702680587769,1.0,0.0,0.0,3.785057544708252,3.78508234024048,9.559568070471869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.779296875,0.0,1667.175537109375,1895.4371337890625,0.0,3274.37451171875,0.9335399270057678,1.0,0.0,3.0,1.0,0.0
17846280,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8625091910362244,0.4252662360668182,0.3848749101161957,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9654889702796936,0.5856679677963257,0.555213212966919,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8574827909469604,0.418307900428772,0.2940829694271087,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8315420150756836,0.3789965808391571,0.3615388870239258,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6873581409454346,0.2104588896036148,0.9629737138748168,285.0124206542969,284.95001220703125,301.0958251953125,294.0827941894531,298.6558532714844,297.2716064453125,285.01092529296875,1.0,0.5877349376678467,0.4846037030220032,0.4846037030220032,1.0,1.0,-3.072273969650269,1.1098133325576782,1.9624606370925903,0.4171065986156463,0.9815520644187928,0.9815520644187928,0.0,167.10781860351562,179.0,59453.10546875,0.0,2526.231201171875,1.0,279.443359375,283.199462890625,297.0668640136719,300.8668212890625,293.1499938964844,293.1499938964844,279.1499938964844,33228.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861702680587769,1.0,0.0,0.0,3.785057544708252,3.78508234024048,9.559568070471869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.779296875,0.0,1667.175537109375,1895.4371337890625,0.0,3274.37451171875,0.9335399270057678,1.0,0.0,3.0,1.0,0.0
17846340,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8568258881568909,0.4244151413440704,0.3845808506011963,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9601364731788636,0.5870324969291687,0.556935727596283,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.853630006313324,0.4202076494693756,0.2957094609737396,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8273456692695618,0.3797619342803955,0.3626379668712616,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6833615303039551,0.2107795029878616,0.965816617012024,284.8931884765625,284.95001220703125,301.102783203125,294.06353759765625,298.6497497558594,297.26434326171875,284.8956298828125,1.0,0.5913705825805664,0.482890635728836,0.482890635728836,1.0,1.0,-3.08069396018982,1.109676480293274,1.9710174798965447,0.4151093363761902,0.8768877983093262,0.8768877983093262,0.0,171.6031036376953,182.0,60171.05078125,0.0,2565.92041015625,1.0,279.15643310546875,283.0638427734375,297.09063720703125,301.0068359375,293.1499938964844,293.1499938964844,279.45001220703125,38856.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953914046287537,1.0,0.0,0.0,3.677950382232666,3.6779751777648926,9.026201723827398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.4189453125,0.0,1586.0225830078125,1895.4371337890625,0.0,3360.588623046875,0.9136940836906432,1.0,0.0,3.0,1.0,0.0
17846400,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8568258881568909,0.4244151413440704,0.3845808506011963,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9601364731788636,0.5870324969291687,0.556935727596283,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.853630006313324,0.4202076494693756,0.2957094609737396,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8273456692695618,0.3797619342803955,0.3626379668712616,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6833615303039551,0.2107795029878616,0.965816617012024,284.8931884765625,284.95001220703125,301.102783203125,294.06353759765625,298.6497497558594,297.26434326171875,284.8956298828125,1.0,0.5913705825805664,0.482890635728836,0.482890635728836,1.0,1.0,-3.08069396018982,1.109676480293274,1.9710174798965447,0.4151093363761902,0.8768877983093262,0.8768877983093262,0.0,171.6031036376953,182.0,60171.05078125,0.0,2565.92041015625,1.0,279.15643310546875,283.0638427734375,297.09063720703125,301.0068359375,293.1499938964844,293.1499938964844,279.45001220703125,38856.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953914046287537,1.0,0.0,0.0,3.677950382232666,3.6779751777648926,9.026201723827398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.4189453125,0.0,1586.0225830078125,1895.4371337890625,0.0,3360.588623046875,0.9136940836906432,1.0,0.0,3.0,1.0,0.0
17846460,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8530464768409729,0.4247863590717315,0.3846944272518158,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.956725299358368,0.5894948244094849,0.5590370893478394,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8515169024467468,0.4230323731899261,0.2975531220436096,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8246890902519226,0.3812390863895416,0.3639143705368042,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6807637810707092,0.211481899023056,0.9688704609870912,285.0155639648437,284.95001220703125,301.1080627441406,294.0433044433594,298.65057373046875,297.267578125,285.0140991210937,1.0,0.5946731567382812,0.4814685583114624,0.4814685583114624,1.0,1.0,-3.0907702445983887,1.1107734441757202,1.9799968004226685,0.4137604832649231,0.9848617315292358,0.9848617315292358,0.0,175.0826873779297,185.0,59554.1640625,0.0,2603.676025390625,1.0,279.44342041015625,283.1962280273437,297.0260009765625,300.8313903808594,293.1499938964844,293.1499938964844,279.1499938964844,33254.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882336616516113,1.0,0.0,0.0,3.7948055267333984,3.794830322265625,9.608869504518225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.66796875,0.0,1678.9576416015625,1895.4371337890625,0.0,3293.684814453125,0.9357709288597108,1.0,0.0,3.0,1.0,0.0
17846520,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8530464768409729,0.4247863590717315,0.3846944272518158,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.956725299358368,0.5894948244094849,0.5590370893478394,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8515169024467468,0.4230323731899261,0.2975531220436096,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8246890902519226,0.3812390863895416,0.3639143705368042,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6807637810707092,0.211481899023056,0.9688704609870912,285.0155639648437,284.95001220703125,301.1080627441406,294.0433044433594,298.65057373046875,297.267578125,285.0140991210937,1.0,0.5946731567382812,0.4814685583114624,0.4814685583114624,1.0,1.0,-3.0907702445983887,1.1107734441757202,1.9799968004226685,0.4137604832649231,0.9848617315292358,0.9848617315292358,0.0,175.0826873779297,185.0,59554.1640625,0.0,2603.676025390625,1.0,279.44342041015625,283.1962280273437,297.0260009765625,300.8313903808594,293.1499938964844,293.1499938964844,279.1499938964844,33254.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882336616516113,1.0,0.0,0.0,3.7948055267333984,3.794830322265625,9.608869504518225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.66796875,0.0,1678.9576416015625,1895.4371337890625,0.0,3293.684814453125,0.9357709288597108,1.0,0.0,3.0,1.0,0.0
17846580,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8489141464233398,0.4239928126335144,0.3844316601753235,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9528708457946776,0.5908854007720947,0.5607944130897522,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.849094808101654,0.4249859452247619,0.2992004454135895,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8217889070510864,0.38204425573349,0.3650261461734772,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6779794096946716,0.2118045389652252,0.9715999364852904,284.8939208984375,284.95001220703125,301.1116943359375,294.0221252441406,298.64453125,297.2612609863281,284.89630126953125,1.0,0.5977926254272461,0.4800464808940887,0.4800464808940887,1.0,1.0,-3.09917426109314,1.1111642122268677,1.988010048866272,0.4122945070266723,0.8801127076148987,0.8801127076148987,0.0,178.70814514160156,173.0,60301.54296875,0.0,2639.1552734375,1.0,279.1563720703125,283.0578918457031,297.04949951171875,300.973388671875,293.1499938964844,293.1499938964844,279.45001220703125,38788.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975254893302917,1.0,0.0,0.0,3.691502809524536,3.691527605056762,9.092842674363056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.623046875,0.0,1600.9388427734375,1895.4371337890625,0.0,3380.50732421875,0.9166422486305236,1.0,0.0,3.0,1.0,0.0
17846640,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8489141464233398,0.4239928126335144,0.3844316601753235,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9528708457946776,0.5908854007720947,0.5607944130897522,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.849094808101654,0.4249859452247619,0.2992004454135895,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8217889070510864,0.38204425573349,0.3650261461734772,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6779794096946716,0.2118045389652252,0.9715999364852904,284.8939208984375,284.95001220703125,301.1116943359375,294.0221252441406,298.64453125,297.2612609863281,284.89630126953125,1.0,0.5977926254272461,0.4800464808940887,0.4800464808940887,1.0,1.0,-3.09917426109314,1.1111642122268677,1.988010048866272,0.4122945070266723,0.8801127076148987,0.8801127076148987,0.0,178.70814514160156,173.0,60301.54296875,0.0,2639.1552734375,1.0,279.1563720703125,283.0578918457031,297.04949951171875,300.973388671875,293.1499938964844,293.1499938964844,279.45001220703125,38788.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975254893302917,1.0,0.0,0.0,3.691502809524536,3.691527605056762,9.092842674363056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.623046875,0.0,1600.9388427734375,1895.4371337890625,0.0,3380.50732421875,0.9166422486305236,1.0,0.0,3.0,1.0,0.0
17846700,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8498448133468628,0.4240864515304565,0.3841798603534698,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9547142386436462,0.5919944047927856,0.5615128874778748,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.85086989402771,0.4263339638710022,0.2999259531497955,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8231073021888733,0.3827028572559356,0.3654197454452514,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6791055798530579,0.212090328335762,0.9721991419792176,285.0220642089844,284.95001220703125,301.1129150390625,294.0111999511719,298.6437683105469,297.26202392578125,285.0251770019531,1.0,0.5973786115646362,0.4793354570865631,0.4793354570865631,1.0,1.0,-3.1017980575561523,1.1107231378555298,1.991074800491333,0.4111852645874023,0.9680357575416564,0.9680357575416564,0.0,177.8716278076172,173.0,59469.49609375,0.0,2639.8603515625,1.0,279.4030456542969,283.2000427246094,296.98468017578125,300.747802734375,293.1499938964844,293.1499938964844,279.45001220703125,34265.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919457793235779,1.0,0.0,0.0,3.736127614974976,3.736152172088623,9.314010185335064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.26953125,0.0,1617.83544921875,1895.4371337890625,0.0,3328.399658203125,0.9251182079315186,1.0,0.0,3.0,1.0,0.0
17846760,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8533631563186646,0.4243940412998199,0.3843143582344055,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9595938324928284,0.5933151245117188,0.5625970959663391,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8551896214485168,0.4278742969036102,0.3008821606636047,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8267366290092468,0.3835372626781463,0.3660484552383423,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6823948621749878,0.212502509355545,0.9733347296714784,285.015380859375,284.95001220703125,301.11376953125,294.0000305175781,298.6444396972656,297.26519775390625,285.0138854980469,1.0,0.5963977575302124,0.4786054491996765,0.4786054491996765,1.0,1.0,-3.106531858444214,1.1110824346542358,1.9954493045806885,0.4104134440422058,0.9876404404640198,0.9876404404640198,0.0,175.2352752685547,161.0,59631.2265625,0.0,2635.148681640625,1.0,279.443359375,283.1905822753906,296.9828186035156,300.7939147949219,293.1499938964844,293.1499938964844,279.1499938964844,33306.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890436589717865,1.0,0.0,0.0,3.805418968200684,3.805444002151489,9.662694537837524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.08203125,0.0,1692.041015625,1895.4371337890625,0.0,3314.2900390625,0.9382829666137696,1.0,0.0,3.0,1.0,0.0
17846820,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8622278571128845,0.4236762523651123,0.3837166428565979,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9711017608642578,0.5946898460388184,0.5639227628707886,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8659005165100098,0.4299329221248626,0.3022898733615875,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.835807740688324,0.3843792974948883,0.3667761385440826,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.690708577632904,0.2128639966249466,0.9742241501808168,284.8911437988281,284.95001220703125,301.1142578125,293.97705078125,298.63739013671875,297.2596130371094,284.8934936523437,1.0,0.5928164124488831,0.4771454334259033,0.4771454334259033,1.0,1.0,-3.111052989959717,1.1097779273986816,2.001275062561035,0.4081234931945801,0.880020022392273,0.880020022392273,0.0,168.23489379882812,149.0,60315.03125,0.0,2606.839599609375,1.0,279.1562805175781,283.0509033203125,297.00372314453125,300.9297790527344,293.1499938964844,293.1499938964844,279.45001220703125,38917.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995826840400696,1.0,0.0,0.0,3.698797702789306,3.698822736740112,9.128816031989118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.6044921875,0.0,1610.2587890625,1895.4371337890625,0.0,3399.6943359375,0.9183318614959716,1.0,0.0,3.0,1.0,0.0
