time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846880,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8622278571128845,0.4236762523651123,0.3837166428565979,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9711017608642578,0.5946898460388184,0.5639227628707886,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8659005165100098,0.4299329221248626,0.3022898733615875,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.835807740688324,0.3843792974948883,0.3667761385440826,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.690708577632904,0.2128639966249466,0.9742241501808168,284.8911437988281,284.95001220703125,301.1142578125,293.97705078125,298.63739013671875,297.2596130371094,284.8934936523437,1.0,0.5928164124488831,0.4771454334259033,0.4771454334259033,1.0,1.0,-3.111052989959717,1.1097779273986816,2.001275062561035,0.4081234931945801,0.880020022392273,0.880020022392273,0.0,168.23489379882812,149.0,60315.03125,0.0,2606.839599609375,1.0,279.1562805175781,283.0509033203125,297.00372314453125,300.9297790527344,293.1499938964844,293.1499938964844,279.45001220703125,38917.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995826840400696,1.0,0.0,0.0,3.698797702789306,3.698822736740112,9.128816031989118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.6044921875,0.0,1610.2587890625,1895.4371337890625,0.0,3399.6943359375,0.9183318614959716,1.0,0.0,3.0,1.0,0.0
17846940,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8703240156173706,0.423950731754303,0.3833832144737243,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9802796840667723,0.5962016582489014,0.5647627115249634,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8752382397651672,0.4318265318870544,0.3032088279724121,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8437542915344238,0.3853251934051513,0.3671987950801849,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.69791579246521,0.2133190482854843,0.9744979739189148,285.02490234375,284.95001220703125,301.1138000488281,293.9618835449219,298.6365966796875,297.26220703125,285.0242614746094,1.0,0.5897676348686218,0.4762110114097595,0.4762110114097595,1.0,1.0,-3.113596200942993,1.1088050603866575,2.004791259765625,0.4064269959926605,0.9775768518447876,0.9775768518447876,0.0,162.43118286132812,149.0,59497.9140625,0.0,2580.977294921875,1.0,279.42266845703125,283.1965637207031,296.9324035644531,300.7099609375,293.1499938964844,293.1499938964844,279.45001220703125,33612.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928852677345276,1.0,0.0,0.0,3.767013549804688,3.767038106918335,9.468640769227932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.4599609375,0.0,1648.8553466796875,1895.4371337890625,0.0,3337.179931640625,0.9307373762130736,1.0,0.0,3.0,1.0,0.0
17847000,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8762852549552917,0.4241876006126404,0.3834678530693054,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9863074421882628,0.5971416234970093,0.5655006766319275,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8818870186805725,0.4329752922058105,0.3038970232009887,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8494792580604553,0.3859416842460632,0.3676201999187469,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7030491828918457,0.2136433124542236,0.9751614928245544,285.0132751464844,284.95001220703125,301.11328125,293.9532165527344,298.63677978515625,297.26470947265625,285.01177978515625,1.0,0.5879822373390198,0.4756854176521301,0.4756854176521301,1.0,1.0,-3.116715908050537,1.108923316001892,2.0077927112579346,0.4058008193969726,0.9864973425865172,0.9864973425865172,0.0,158.6655731201172,137.0,59597.9453125,0.0,2567.01123046875,1.0,279.44354248046875,283.1851501464844,296.93487548828125,300.7444763183594,293.1499938964844,293.1499938964844,279.1499938964844,33411.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922290802001953,1.0,0.0,0.0,3.808930158615112,3.808955192565918,9.680533139544425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.3896484375,0.0,1697.064697265625,1895.4371337890625,0.0,3331.04736328125,0.93906432390213,1.0,0.0,3.0,1.0,0.0
17847060,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8924601078033447,0.4235587418079376,0.3828549683094024,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.598572850227356,0.5644990801811218,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9001659154891968,0.4351641833782196,0.305321604013443,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8654873371124268,0.3868336677551269,0.3682953715324402,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7165938019752502,0.2140740901231765,0.9758818745613098,284.89013671875,284.95001220703125,301.11083984375,293.9285583496094,298.629150390625,297.25994873046875,284.8920593261719,1.0,0.5823376178741455,0.4742939472198486,0.4742939472198486,1.0,1.0,-3.1182637214660645,1.1065088510513306,2.0117547512054443,0.4032796025276184,0.8787819147109985,0.8787819147109985,0.0,148.7886962890625,125.0,60236.796875,0.0,2517.3994140625,1.0,279.1562805175781,283.0467529296875,296.9544677734375,300.8768615722656,293.1499938964844,293.1499938964844,279.45001220703125,39004.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012281894683838,1.0,0.0,0.0,3.698450803756714,3.69847583770752,9.12710390821303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.0263671875,0.0,1610.5213623046875,1895.4371337890625,0.0,3415.0302734375,0.9183065891265868,1.0,0.0,3.0,1.0,0.0
17847120,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8924601078033447,0.4235587418079376,0.3828549683094024,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.598572850227356,0.5644990801811218,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9001659154891968,0.4351641833782196,0.305321604013443,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8654873371124268,0.3868336677551269,0.3682953715324402,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7165938019752502,0.2140740901231765,0.9758818745613098,284.89013671875,284.95001220703125,301.11083984375,293.9285583496094,298.629150390625,297.25994873046875,284.8920593261719,1.0,0.5823376178741455,0.4742939472198486,0.4742939472198486,1.0,1.0,-3.1182637214660645,1.1065088510513306,2.0117547512054443,0.4032796025276184,0.8787819147109985,0.8787819147109985,0.0,148.7886962890625,125.0,60236.796875,0.0,2517.3994140625,1.0,279.1562805175781,283.0467529296875,296.9544677734375,300.8768615722656,293.1499938964844,293.1499938964844,279.45001220703125,39004.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012281894683838,1.0,0.0,0.0,3.698450803756714,3.69847583770752,9.12710390821303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.0263671875,0.0,1610.5213623046875,1895.4371337890625,0.0,3415.0302734375,0.9183065891265868,1.0,0.0,3.0,1.0,0.0
17847180,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9054818749427797,0.4239538908004761,0.3826703727245331,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.6035116314888,0.5413366556167603,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9159613847732544,0.438170850276947,0.3070263266563415,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8786820769309998,0.3882859647274017,0.3691978752613067,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.726539671421051,0.2147880494594574,0.9772392511367798,284.9930114746094,284.95001220703125,301.10699462890625,293.9031066894531,298.63250732421875,297.2748413085937,284.9906311035156,1.0,0.5745114088058472,0.4729025065898895,0.4729025065898895,1.0,1.0,-3.0948939323425293,1.0942025184631348,2.0006914138793945,0.3961936235427856,0.9656906723976136,0.9656906723976136,0.0,140.88487243652344,113.0,59061.83984375,0.0,2431.178466796875,1.0,279.4435119628906,283.1700439453125,296.880615234375,300.6673583984375,293.1499938964844,293.1499938964844,279.1499938964844,33984.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931673169136047,1.0,0.0,0.0,3.790518283843994,3.7905433177948,9.5871700978023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.013671875,0.0,1679.53125,1895.4371337890625,0.0,3339.815185546875,0.9351743459701538,1.0,0.0,3.0,1.0,0.0
17847240,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9054818749427797,0.4239538908004761,0.3826703727245331,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.6035116314888,0.5413366556167603,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9159613847732544,0.438170850276947,0.3070263266563415,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8786820769309998,0.3882859647274017,0.3691978752613067,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.726539671421051,0.2147880494594574,0.9772392511367798,284.9930114746094,284.95001220703125,301.10699462890625,293.9031066894531,298.63250732421875,297.2748413085937,284.9906311035156,1.0,0.5745114088058472,0.4729025065898895,0.4729025065898895,1.0,1.0,-3.0948939323425293,1.0942025184631348,2.0006914138793945,0.3961936235427856,0.9656906723976136,0.9656906723976136,0.0,140.88487243652344,113.0,59061.83984375,0.0,2431.178466796875,1.0,279.4435119628906,283.1700439453125,296.880615234375,300.6673583984375,293.1499938964844,293.1499938964844,279.1499938964844,33984.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931673169136047,1.0,0.0,0.0,3.790518283843994,3.7905433177948,9.5871700978023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.013671875,0.0,1679.53125,1895.4371337890625,0.0,3339.815185546875,0.9351743459701538,1.0,0.0,3.0,1.0,0.0
17847300,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.913781762123108,0.4236494302749634,0.3825563788414001,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9990000128746032,0.6070002317428589,0.527916431427002,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.925893008708954,0.4392979443073272,0.3078797459602356,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.8866178393363953,0.3887315094470978,0.3696614503860473,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7323678731918335,0.2150148302316665,0.9780334234237672,284.8499755859375,284.95001220703125,301.10455322265625,293.8901062011719,298.6356201171875,297.2850952148437,284.84625244140625,1.0,0.5700482130050659,0.4722067713737488,0.4722067713737488,1.0,1.0,-3.081172704696656,1.0872434377670288,1.993929147720337,0.3923029601573944,0.8615356087684631,0.8615356087684631,0.0,136.4921417236328,113.0,59631.5,0.0,2382.3818359375,1.0,279.1948547363281,283.0149230957031,296.9189453125,300.8525085449219,293.1499938964844,293.1499938964844,279.1499938964844,38667.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988593816757202,1.0,0.0,0.0,3.73649525642395,3.736520767211914,9.315843385593324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.6708984375,0.0,1651.9793701171875,1895.4371337890625,0.0,3392.94970703125,0.9240240454673768,1.0,0.0,3.0,1.0,0.0
17847360,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9224833250045776,0.4232023060321808,0.3820003569126129,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.6109911203384399,0.514305055141449,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9360288381576538,0.4403055906295776,0.30846107006073,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8947246670722961,0.3890385627746582,0.3698154985904693,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7383056282997131,0.2151574492454528,0.9780141711235046,284.8785705566406,284.95001220703125,301.101806640625,293.8769226074219,298.6401062011719,297.2968139648437,284.8807373046875,1.0,0.5652073621749878,0.4717593789100647,0.4717593789100647,1.0,1.0,-3.065004825592041,1.0798189640045166,1.9851858615875244,0.3884706795215606,0.850361704826355,0.850361704826355,0.0,132.0463409423828,116.0,58949.85546875,0.0,2329.228515625,1.0,279.1571044921875,283.0517883300781,296.88995361328125,300.7424011230469,293.1499938964844,293.1499938964844,279.45001220703125,40404.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996596932411194,1.0,0.0,0.0,3.614769220352173,3.614793539047241,8.718753861103323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.001953125,0.0,1526.9635009765625,1895.4371337890625,0.0,3400.412109375,0.9010273218154908,1.0,0.0,3.0,1.0,0.0
17847420,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9353961944580078,0.4237110018730163,0.3819693624973297,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9990000128746032,0.6208092570304871,0.4962084889411926,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.950941801071167,0.4434889853000641,0.3103250861167907,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9067505598068236,0.3905527889728546,0.3708266913890838,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7472056150436401,0.2160373926162719,0.980290949344635,284.9905090332031,284.95001220703125,301.09527587890625,293.8499755859375,298.65997314453125,297.33599853515625,284.9896850585937,1.0,0.5602103471755981,0.4708646237850189,0.4708646237850189,1.0,1.0,-3.049378156661988,1.0717204809188845,1.9776577949523928,0.3834111392498016,0.9378493428230286,0.9378493428230286,0.0,126.50662231445312,134.0,57921.90625,0.0,2271.913818359375,1.0,279.4420471191406,283.181884765625,296.8179626464844,300.5267333984375,293.1499938964844,293.1499938964844,279.1499938964844,34229.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893417119979858,1.0,0.0,0.0,3.7021777629852295,3.702201843261719,9.145507533503404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.39453125,0.0,1578.5609130859375,1895.4371337890625,0.0,3304.05078125,0.9157581329345704,1.0,0.0,3.0,1.0,0.0
17847480,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9353961944580078,0.4237110018730163,0.3819693624973297,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9990000128746032,0.6208092570304871,0.4962084889411926,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.950941801071167,0.4434889853000641,0.3103250861167907,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9067505598068236,0.3905527889728546,0.3708266913890838,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7472056150436401,0.2160373926162719,0.980290949344635,284.9905090332031,284.95001220703125,301.09527587890625,293.8499755859375,298.65997314453125,297.33599853515625,284.9896850585937,1.0,0.5602103471755981,0.4708646237850189,0.4708646237850189,1.0,1.0,-3.049378156661988,1.0717204809188845,1.9776577949523928,0.3834111392498016,0.9378493428230286,0.9378493428230286,0.0,126.50662231445312,134.0,57921.90625,0.0,2271.913818359375,1.0,279.4420471191406,283.181884765625,296.8179626464844,300.5267333984375,293.1499938964844,293.1499938964844,279.1499938964844,34229.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893417119979858,1.0,0.0,0.0,3.7021777629852295,3.702201843261719,9.145507533503404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.39453125,0.0,1578.5609130859375,1895.4371337890625,0.0,3304.05078125,0.9157581329345704,1.0,0.0,3.0,1.0,0.0
17847540,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9323476552963256,0.4232481122016907,0.38182532787323,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6281967163085938,0.5002154111862183,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9502397775650024,0.4459550678730011,0.3122031092643738,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9051112532615662,0.3915078639984131,0.3719299137592315,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7461479902267456,0.2166824638843536,0.9838061332702636,284.909423828125,284.95001220703125,301.0874938964844,293.8223571777344,298.6679992675781,297.3553771972656,284.91180419921875,1.0,0.5634045600891113,0.4699698686599731,0.4699698686599731,1.0,1.0,-3.061797380447388,1.0747593641281128,1.987038016319275,0.3831693530082702,0.856014609336853,0.856014609336853,0.0,128.04476928710938,152.0,58549.3984375,0.0,2302.51806640625,1.0,279.157470703125,283.0819091796875,296.83868408203125,300.6455078125,293.1499938964844,293.1499938964844,279.45001220703125,39005.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963338136672974,1.0,0.0,0.0,3.564037561416626,3.564061403274536,8.475744266434049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.8623046875,0.0,1461.5777587890625,1895.4371337890625,0.0,3369.38623046875,0.8890422582626343,1.0,0.0,3.0,1.0,0.0
17847600,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9323476552963256,0.4232481122016907,0.38182532787323,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6281967163085938,0.5002154111862183,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9502397775650024,0.4459550678730011,0.3122031092643738,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9051112532615662,0.3915078639984131,0.3719299137592315,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7461479902267456,0.2166824638843536,0.9838061332702636,284.909423828125,284.95001220703125,301.0874938964844,293.8223571777344,298.6679992675781,297.3553771972656,284.91180419921875,1.0,0.5634045600891113,0.4699698686599731,0.4699698686599731,1.0,1.0,-3.061797380447388,1.0747593641281128,1.987038016319275,0.3831693530082702,0.856014609336853,0.856014609336853,0.0,128.04476928710938,152.0,58549.3984375,0.0,2302.51806640625,1.0,279.157470703125,283.0819091796875,296.83868408203125,300.6455078125,293.1499938964844,293.1499938964844,279.45001220703125,39005.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963338136672974,1.0,0.0,0.0,3.564037561416626,3.564061403274536,8.475744266434049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.8623046875,0.0,1461.5777587890625,1895.4371337890625,0.0,3369.38623046875,0.8890422582626343,1.0,0.0,3.0,1.0,0.0
17847660,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.919522225856781,0.4239062964916229,0.3823427259922027,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.6325631141662598,0.5190558433532715,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9397526383399964,0.4493652582168579,0.3145407736301422,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8949273228645325,0.3931449949741363,0.3734777867794037,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7386850118637085,0.2176654636859893,0.988680899143219,285.0301513671875,284.95001220703125,301.0784912109375,293.7940673828125,298.6683959960937,297.36187744140625,285.0298156738281,1.0,0.5720815062522888,0.4690382480621338,0.4690382480621338,1.0,1.0,-3.095578908920288,1.0861326456069946,2.009446382522583,0.3866513669490814,0.9718561172485352,0.9718561172485352,0.0,134.52378845214844,170.0,58431.234375,0.0,2398.974365234375,1.0,279.44189453125,283.2061462402344,296.77880859375,300.5014343261719,293.1499938964844,293.1499938964844,279.1499938964844,32614.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895350694656372,1.0,0.0,0.0,3.710959434509277,3.710983276367188,9.188945568894268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.5732421875,0.0,1576.2987060546875,1895.4371337890625,0.0,3305.859130859375,0.9167450070381165,1.0,0.0,3.0,1.0,0.0
17847720,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.919522225856781,0.4239062964916229,0.3823427259922027,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.6325631141662598,0.5190558433532715,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9397526383399964,0.4493652582168579,0.3145407736301422,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8949273228645325,0.3931449949741363,0.3734777867794037,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7386850118637085,0.2176654636859893,0.988680899143219,285.0301513671875,284.95001220703125,301.0784912109375,293.7940673828125,298.6683959960937,297.36187744140625,285.0298156738281,1.0,0.5720815062522888,0.4690382480621338,0.4690382480621338,1.0,1.0,-3.095578908920288,1.0861326456069946,2.009446382522583,0.3866513669490814,0.9718561172485352,0.9718561172485352,0.0,134.52378845214844,170.0,58431.234375,0.0,2398.974365234375,1.0,279.44189453125,283.2061462402344,296.77880859375,300.5014343261719,293.1499938964844,293.1499938964844,279.1499938964844,32614.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895350694656372,1.0,0.0,0.0,3.710959434509277,3.710983276367188,9.188945568894268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.5732421875,0.0,1576.2987060546875,1895.4371337890625,0.0,3305.859130859375,0.9167450070381165,1.0,0.0,3.0,1.0,0.0
17847780,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9008453488349916,0.4233086705207824,0.3824501037597656,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.632236123085022,0.5490885376930237,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9218775033950806,0.4517847001552582,0.3166693747043609,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8789806365966797,0.3940070271492004,0.3748593628406524,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7269564867019653,0.2181041091680526,0.9930759072303772,284.919677734375,284.95001220703125,301.0682983398437,293.7651062011719,298.6485900878906,297.337158203125,284.9222106933594,1.0,0.5844537019729614,0.4681066274642944,0.4681066274642944,1.0,1.0,-3.1413111686706543,1.102128028869629,2.0391831398010254,0.392267644405365,0.8894792199134827,0.8894792199134827,0.0,144.9613494873047,173.0,59856.59765625,0.0,2541.605224609375,1.0,279.1567687988281,283.0665283203125,296.8049621582031,300.6856384277344,293.1499938964844,293.1499938964844,279.45001220703125,37372.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013307690620422,1.0,0.0,0.0,3.657324314117432,3.6573486328125,8.925246675062226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.09765625,0.0,1551.6229248046875,1895.4371337890625,0.0,3415.98583984375,0.908142387866974,1.0,0.0,3.0,1.0,0.0
17847840,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9008453488349916,0.4233086705207824,0.3824501037597656,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.632236123085022,0.5490885376930237,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9218775033950806,0.4517847001552582,0.3166693747043609,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8789806365966797,0.3940070271492004,0.3748593628406524,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7269564867019653,0.2181041091680526,0.9930759072303772,284.919677734375,284.95001220703125,301.0682983398437,293.7651062011719,298.6485900878906,297.337158203125,284.9222106933594,1.0,0.5844537019729614,0.4681066274642944,0.4681066274642944,1.0,1.0,-3.1413111686706543,1.102128028869629,2.0391831398010254,0.392267644405365,0.8894792199134827,0.8894792199134827,0.0,144.9613494873047,173.0,59856.59765625,0.0,2541.605224609375,1.0,279.1567687988281,283.0665283203125,296.8049621582031,300.6856384277344,293.1499938964844,293.1499938964844,279.45001220703125,37372.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013307690620422,1.0,0.0,0.0,3.657324314117432,3.6573486328125,8.925246675062226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.09765625,0.0,1551.6229248046875,1895.4371337890625,0.0,3415.98583984375,0.908142387866974,1.0,0.0,3.0,1.0,0.0
17847900,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8936982750892639,0.4234226047992706,0.3824261724948883,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.6312429904937744,0.5619308352470398,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9148332476615906,0.4533242583274841,0.3176771998405456,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8725836873054504,0.394641637802124,0.3754380941390991,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7220991849899292,0.2183599919080734,0.9945871829986572,285.0462951660156,284.95001220703125,301.06280517578125,293.7504272460937,298.6373596191406,297.3231811523437,285.0496826171875,1.0,0.5893930196762085,0.4676408171653747,0.4676408171653747,1.0,1.0,-3.16046142578125,1.1086105108261108,2.0518507957458496,0.3945924937725067,0.9846810698509216,0.9846810698509216,0.0,149.5736541748047,173.0,59318.8515625,0.0,2603.77978515625,1.0,279.402587890625,283.2028503417969,296.7393798828125,300.4822692871094,293.1499938964844,293.1499938964844,279.45001220703125,33165.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974716663360596,1.0,0.0,0.0,3.7232048511505127,3.723229169845581,9.249689583157306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.3134765625,0.0,1594.512451171875,1895.4371337890625,0.0,3380.00537109375,0.9213115572929382,1.0,0.0,3.0,1.0,0.0
17847960,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8884379863739014,0.4237087368965149,0.382777601480484,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9990000128746032,0.6303085088729858,0.5722092390060425,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9099690914154052,0.45501708984375,0.318923681974411,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.867925226688385,0.3954183161258697,0.3762596249580383,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7184340357780457,0.2186866849660873,0.9965659976005554,285.0433044433594,284.95001220703125,301.0570068359375,293.735595703125,298.6260986328125,297.31170654296875,285.0423583984375,1.0,0.5938692688941956,0.4665919542312622,0.4665919542312622,1.0,1.0,-3.178110361099243,1.1132609844207764,2.064849376678467,0.3952943980693817,1.0,1.0,0.0,153.42315673828125,176.0,59678.69140625,0.0,2659.54296875,1.0,279.4432678222656,283.194580078125,296.7342529296875,300.5401916503906,293.1499938964844,293.1499938964844,279.1499938964844,32579.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975832462310791,1.0,0.0,0.0,3.803754806518554,3.80377984046936,9.654245332058051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.73828125,0.0,1684.38037109375,1895.4371337890625,0.0,3381.04638671875,0.9373202323913574,1.0,0.0,3.0,1.0,0.0
17848020,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8785858750343323,0.4228262603282928,0.3825613856315613,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.6269985437393188,0.5908299684524536,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9015611410140992,0.4572116732597351,0.3208405971527099,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8595256209373474,0.3960217833518982,0.3773157298564911,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7114343047142029,0.2187460958957672,0.9987315535545348,284.90216064453125,284.95001220703125,301.0445861816406,293.7054748535156,298.5953674316406,297.2777404785156,284.9037170410156,1.0,0.6014507412910461,0.4644941985607147,0.4644941985607147,1.0,1.0,-3.206428289413452,1.1195530891418457,2.0868752002716064,0.3953237235546112,0.9072077870368958,0.9072077870368958,0.0,160.41685485839844,179.0,60945.3359375,0.0,2754.69140625,1.0,279.15704345703125,283.0301208496094,296.7478332519531,300.7053527832031,293.1499938964844,293.1499938964844,278.8500061035156,37421.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098972678184508,1.0,0.0,0.0,3.759260892868042,3.7592861652374254,9.4297070063476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.2861328125,0.0,1669.1109619140625,1895.4371337890625,0.0,3495.650146484375,0.9306221604347228,1.0,0.0,3.0,1.0,0.0
17848080,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8785858750343323,0.4228262603282928,0.3825613856315613,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.6269985437393188,0.5908299684524536,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9015611410140992,0.4572116732597351,0.3208405971527099,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8595256209373474,0.3960217833518982,0.3773157298564911,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7114343047142029,0.2187460958957672,0.9987315535545348,284.90216064453125,284.95001220703125,301.0445861816406,293.7054748535156,298.5953674316406,297.2777404785156,284.9037170410156,1.0,0.6014507412910461,0.4644941985607147,0.4644941985607147,1.0,1.0,-3.206428289413452,1.1195530891418457,2.0868752002716064,0.3953237235546112,0.9072077870368958,0.9072077870368958,0.0,160.41685485839844,179.0,60945.3359375,0.0,2754.69140625,1.0,279.15704345703125,283.0301208496094,296.7478332519531,300.7053527832031,293.1499938964844,293.1499938964844,278.8500061035156,37421.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098972678184508,1.0,0.0,0.0,3.759260892868042,3.7592861652374254,9.4297070063476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.2861328125,0.0,1669.1109619140625,1895.4371337890625,0.0,3495.650146484375,0.9306221604347228,1.0,0.0,3.0,1.0,0.0
17848140,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.869049072265625,0.4219275116920471,0.3820295929908752,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9932063817977904,0.6246471405029297,0.5926729440689087,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8931124210357666,0.4585505425930023,0.3219771981239319,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8512149453163147,0.3961623609066009,0.3777475357055664,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7039238810539246,0.218542605638504,0.9992143511772156,284.849365234375,284.95001220703125,301.0350341796875,293.6834411621094,298.5740966796875,297.25616455078125,284.8567810058594,1.0,0.6052932143211365,0.4629838466644287,0.4629838466644287,1.0,1.0,-3.2104508876800537,1.1176165342330933,2.092834234237671,0.3927925229072571,0.824068546295166,0.824068546295166,0.0,166.5618896484375,179.0,61052.0625,0.0,2796.595458984375,1.0,278.8715515136719,282.96514892578125,296.7277526855469,300.7481994628906,293.1499938964844,293.1499938964844,278.8500061035156,43035.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174585938453674,1.0,0.0,0.0,3.555749654769897,3.555773973464966,8.436370535491733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.2255859375,0.0,1482.0980224609375,1895.4371337890625,0.0,3565.6865234375,0.8898167610168457,1.0,0.0,3.0,1.0,0.0
17848200,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8658143877983093,0.4217597246170044,0.3818338513374328,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.990211009979248,0.6242998242378235,0.5921226143836975,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8902785181999207,0.459222674369812,0.3224230110645294,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8484106659889221,0.3963162004947662,0.3778969645500183,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7012944221496582,0.2185115665197372,0.9992679953575134,284.8823547363281,284.95001220703125,301.0311584472656,293.6748046875,298.5684814453125,297.2519836425781,284.8841247558594,1.0,0.6064707040786743,0.4623964726924896,0.4623964726924896,1.0,1.0,-3.210437774658203,1.1162586212158203,2.094179153442383,0.391362577676773,0.8309725522994995,0.8309725522994995,0.0,168.6943359375,182.0,60947.54296875,0.0,2808.16943359375,1.0,278.8580322265625,282.98992919921875,296.6976928710937,300.6781921386719,293.1499938964844,293.1499938964844,279.1499938964844,40994.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171833395957948,1.0,0.0,0.0,3.5234487056732178,3.523472309112549,8.283791999019741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.5380859375,0.0,1432.954833984375,1895.4371337890625,0.0,3563.14208984375,0.881649911403656,1.0,0.0,3.0,1.0,0.0
17848260,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8592337369918823,0.4221458435058594,0.382112056016922,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.983867347240448,0.6250699162483215,0.5924052596092224,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8851534128189087,0.4624971747398376,0.3246590197086334,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8428500294685364,0.3976013362407684,0.3790883421897888,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6958789229393005,0.2188916206359863,1.0011879205703735,284.9929504394531,284.95001220703125,301.0167236328125,293.64361572265625,298.5594787597656,297.2523498535156,284.99267578125,1.0,0.6102891564369202,0.4607371687889099,0.4607371687889099,1.0,1.0,-3.2174739837646484,1.1151211261749268,2.1023526191711426,0.3884180188179016,0.9191650748252868,0.9191650748252868,0.0,173.9173126220703,185.0,60227.98046875,0.0,2851.41162109375,1.0,279.141357421875,283.1163024902344,296.6190185546875,300.4678039550781,293.1499938964844,293.1499938964844,278.8500061035156,34119.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082383513450624,1.0,0.0,0.0,3.621488094329834,3.621511459350586,8.751195537115564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.4208984375,0.0,1487.7203369140625,1895.4371337890625,0.0,3480.247802734375,0.8976708650588989,1.0,0.0,3.0,1.0,0.0
17848320,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8592337369918823,0.4221458435058594,0.382112056016922,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.983867347240448,0.6250699162483215,0.5924052596092224,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8851534128189087,0.4624971747398376,0.3246590197086334,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8428500294685364,0.3976013362407684,0.3790883421897888,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6958789229393005,0.2188916206359863,1.0011879205703735,284.9929504394531,284.95001220703125,301.0167236328125,293.64361572265625,298.5594787597656,297.2523498535156,284.99267578125,1.0,0.6102891564369202,0.4607371687889099,0.4607371687889099,1.0,1.0,-3.2174739837646484,1.1151211261749268,2.1023526191711426,0.3884180188179016,0.9191650748252868,0.9191650748252868,0.0,173.9173126220703,185.0,60227.98046875,0.0,2851.41162109375,1.0,279.141357421875,283.1163024902344,296.6190185546875,300.4678039550781,293.1499938964844,293.1499938964844,278.8500061035156,34119.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082383513450624,1.0,0.0,0.0,3.621488094329834,3.621511459350586,8.751195537115564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.4208984375,0.0,1487.7203369140625,1895.4371337890625,0.0,3480.247802734375,0.8976708650588989,1.0,0.0,3.0,1.0,0.0
17848380,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8536377549171448,0.4214646220207214,0.3818972408771515,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9786118865013124,0.625495433807373,0.5931136608123779,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8811123371124268,0.4649360775947571,0.3266189694404602,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8383714556694031,0.3982648253440857,0.3800506591796875,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6914921402931213,0.2189850062131881,1.002851128578186,284.9120178222656,284.95001220703125,301.0013427734375,293.6119384765625,298.5458374023437,297.24615478515625,284.9125366210937,1.0,0.6135291457176208,0.4590778648853302,0.4590778648853302,1.0,1.0,-3.22358775138855,1.1136040687561035,2.109983444213867,0.3855268359184265,0.8414189219474792,0.8414189219474792,0.0,178.3897705078125,188.0,60702.4921875,0.0,2888.717041015625,1.0,278.85858154296875,283.01531982421875,296.6307373046875,300.5787048339844,293.1499938964844,293.1499938964844,279.1499938964844,38753.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915721833705902,1.0,0.0,0.0,3.4904255867004395,3.4904487133026123,8.129242701215844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.9814453125,0.0,1382.478759765625,1895.4371337890625,0.0,3549.625732421875,0.8723409175872803,1.0,0.0,3.0,1.0,0.0
17848440,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8536377549171448,0.4214646220207214,0.3818972408771515,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9786118865013124,0.625495433807373,0.5931136608123779,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8811123371124268,0.4649360775947571,0.3266189694404602,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8383714556694031,0.3982648253440857,0.3800506591796875,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6914921402931213,0.2189850062131881,1.002851128578186,284.9120178222656,284.95001220703125,301.0013427734375,293.6119384765625,298.5458374023437,297.24615478515625,284.9125366210937,1.0,0.6135291457176208,0.4590778648853302,0.4590778648853302,1.0,1.0,-3.22358775138855,1.1136040687561035,2.109983444213867,0.3855268359184265,0.8414189219474792,0.8414189219474792,0.0,178.3897705078125,188.0,60702.4921875,0.0,2888.717041015625,1.0,278.85858154296875,283.01531982421875,296.6307373046875,300.5787048339844,293.1499938964844,293.1499938964844,279.1499938964844,38753.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915721833705902,1.0,0.0,0.0,3.4904255867004395,3.4904487133026123,8.129242701215844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.9814453125,0.0,1382.478759765625,1895.4371337890625,0.0,3549.625732421875,0.8723409175872803,1.0,0.0,3.0,1.0,0.0
17848500,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8513795137405396,0.4215555787086487,0.3818129599094391,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9764778017997742,0.6261976957321167,0.5935818552970886,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8796454668045044,0.4665310978889465,0.3276200890541076,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.83659827709198,0.3988423645496368,0.3805079460144043,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6897122263908386,0.2191703915596008,1.0035756826400757,285.0198059082031,284.95001220703125,300.9933166503906,293.5959167480469,298.541748046875,297.2473449707031,285.020751953125,1.0,0.6149848103523254,0.4582481980323791,0.4582481980323791,1.0,1.0,-3.226668357849121,1.1128501892089844,2.1138181686401367,0.383975625038147,0.9185295104980468,0.9185295104980468,0.0,180.287826538086,188.0,59971.75390625,0.0,2905.6162109375,1.0,279.0979309082031,283.1369323730469,296.5663452148437,300.3589172363281,293.1499938964844,293.1499938964844,279.1499938964844,33927.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101296067237854,1.0,0.0,0.0,3.544529914855957,3.544552564620972,8.383214549212425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.642578125,0.0,1403.90673828125,1895.4371337890625,0.0,3497.806640625,0.8819665908813477,1.0,0.0,3.0,1.0,0.0
17848560,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8499572277069092,0.4217321574687958,0.3820361495018005,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9751566648483276,0.6270337104797363,0.5944093465805054,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8790237307548523,0.4682151675224304,0.3288304507732391,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8355525732040405,0.3995107412338257,0.3811815679073334,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6886239647865295,0.2194313108921051,1.0049176216125488,285.00164794921875,284.95001220703125,300.9850769042969,293.5798034667969,298.5388488769531,297.2499084472656,285.0001525878906,1.0,0.6164925694465637,0.4575597941875458,0.4575597941875458,1.0,1.0,-3.231809139251709,1.1131916046142578,2.118617534637451,0.3831031024456024,0.9270877242088318,0.9270877242088318,0.0,181.80545043945312,191.0,60139.42578125,0.0,2924.7685546875,1.0,279.1419372558594,283.1202697753906,296.5616455078125,300.40191650390625,293.1499938964844,293.1499938964844,278.8500061035156,33257.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086557626724244,1.0,0.0,0.0,3.6146953105926514,3.614718437194824,8.718397452867066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.2412109375,0.0,1473.922119140625,1895.4371337890625,0.0,3484.124267578125,0.8951851725578308,1.0,0.0,3.0,1.0,0.0
17848620,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8456855416297913,0.4209184646606445,0.3816852271556854,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.971053659915924,0.6275606155395508,0.5953010320663452,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.876350998878479,0.4706170260906219,0.330752968788147,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8322759866714478,0.4000578224658966,0.3820226192474365,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6853668093681335,0.2195012271404266,1.006423830986023,284.90985107421875,284.95001220703125,300.96795654296875,293.5472412109375,298.5254821777344,297.243896484375,284.91094970703125,1.0,0.6192324161529541,0.456182986497879,0.456182986497879,1.0,1.0,-3.2376012802124023,1.112152934074402,2.12544846534729,0.38078173995018,0.8433883786201477,0.8433883786201477,0.0,185.46759033203125,194.0,60655.6875,0.0,2957.20263671875,1.0,278.85809326171875,283.01043701171875,296.5720520019531,300.51776123046875,293.1499938964844,293.1499938964844,279.1499938964844,38656.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174078702926636,1.0,0.0,0.0,3.4907889366149902,3.490812063217163,8.130935498229519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.6201171875,0.0,1382.15966796875,1895.4371337890625,0.0,3565.217529296875,0.8723472356796265,1.0,0.0,3.0,1.0,0.0
17848680,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8456855416297913,0.4209184646606445,0.3816852271556854,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.971053659915924,0.6275606155395508,0.5953010320663452,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.876350998878479,0.4706170260906219,0.330752968788147,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8322759866714478,0.4000578224658966,0.3820226192474365,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6853668093681335,0.2195012271404266,1.006423830986023,284.90985107421875,284.95001220703125,300.96795654296875,293.5472412109375,298.5254821777344,297.243896484375,284.91094970703125,1.0,0.6192324161529541,0.456182986497879,0.456182986497879,1.0,1.0,-3.2376012802124023,1.112152934074402,2.12544846534729,0.38078173995018,0.8433883786201477,0.8433883786201477,0.0,185.46759033203125,194.0,60655.6875,0.0,2957.20263671875,1.0,278.85809326171875,283.01043701171875,296.5720520019531,300.51776123046875,293.1499938964844,293.1499938964844,279.1499938964844,38656.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174078702926636,1.0,0.0,0.0,3.4907889366149902,3.490812063217163,8.130935498229519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.6201171875,0.0,1382.15966796875,1895.4371337890625,0.0,3565.217529296875,0.8723472356796265,1.0,0.0,3.0,1.0,0.0
