time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848740,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8426837921142578,0.4211204349994659,0.3817347586154938,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9681453108787536,0.6290677189826965,0.596565842628479,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8749651312828064,0.473918467760086,0.3329571187496185,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8300415277481079,0.4012158215045929,0.383044958114624,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6830530762672424,0.2199133038520813,1.0082581043243408,284.9992370605469,284.95001220703125,300.95001220703125,293.5142822265625,298.51837158203125,297.24761962890625,284.9983215332031,1.0,0.621881902217865,0.4548061490058899,0.4548061490058899,1.0,1.0,-3.2452592849731445,1.111819863319397,2.133439540863037,0.3785653114318847,0.927445113658905,0.927445113658905,0.0,188.464096069336,197.0,60091.62109375,0.0,2990.04296875,1.0,279.1412353515625,283.1154479980469,296.4989624023437,300.33660888671875,293.1499938964844,293.1499938964844,278.8500061035156,33335.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107579588890076,1.0,0.0,0.0,3.61486291885376,3.6148860454559326,8.719206334717455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.833984375,0.0,1474.6798095703125,1895.4371337890625,0.0,3503.636474609375,0.8954852819442749,1.0,0.0,3.0,1.0,0.0
17848800,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8426837921142578,0.4211204349994659,0.3817347586154938,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9681453108787536,0.6290677189826965,0.596565842628479,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8749651312828064,0.473918467760086,0.3329571187496185,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8300415277481079,0.4012158215045929,0.383044958114624,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6830530762672424,0.2199133038520813,1.0082581043243408,284.9992370605469,284.95001220703125,300.95001220703125,293.5142822265625,298.51837158203125,297.24761962890625,284.9983215332031,1.0,0.621881902217865,0.4548061490058899,0.4548061490058899,1.0,1.0,-3.2452592849731445,1.111819863319397,2.133439540863037,0.3785653114318847,0.927445113658905,0.927445113658905,0.0,188.464096069336,197.0,60091.62109375,0.0,2990.04296875,1.0,279.1412353515625,283.1154479980469,296.4989624023437,300.33660888671875,293.1499938964844,293.1499938964844,278.8500061035156,33335.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107579588890076,1.0,0.0,0.0,3.61486291885376,3.6148860454559326,8.719206334717455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.833984375,0.0,1474.6798095703125,1895.4371337890625,0.0,3503.636474609375,0.8954852819442749,1.0,0.0,3.0,1.0,0.0
17848860,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8389148712158203,0.4202835857868194,0.381336361169815,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9643283486366272,0.629512369632721,0.5973756313323975,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8727928996086121,0.4763662219047546,0.3348940908908844,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8271661996841431,0.4017024934291839,0.3838078677654266,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6801825165748596,0.2199618965387344,1.0095888376235962,284.9081726074219,284.95001220703125,300.9296875,293.4790344238281,298.5039367675781,297.2418212890625,284.9088134765625,1.0,0.6244217157363892,0.4533837139606476,0.4533837139606476,1.0,1.0,-3.250608205795288,1.1104528903961182,2.14015531539917,0.3760154843330383,0.842914342880249,0.842914342880249,0.0,191.88731384277344,200.0,60608.99609375,0.0,3020.442626953125,1.0,278.85858154296875,283.0054016113281,296.5048217773437,300.4478454589844,293.1499938964844,293.1499938964844,279.1499938964844,38597.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196822643280028,1.0,0.0,0.0,3.4932029247283936,3.4932260513305664,8.142184810822073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.904296875,0.0,1384.220458984375,1895.4371337890625,0.0,3586.2255859375,0.8727555274963379,1.0,0.0,3.0,1.0,0.0
17848920,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8389148712158203,0.4202835857868194,0.381336361169815,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9643283486366272,0.629512369632721,0.5973756313323975,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8727928996086121,0.4763662219047546,0.3348940908908844,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8271661996841431,0.4017024934291839,0.3838078677654266,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6801825165748596,0.2199618965387344,1.0095888376235962,284.9081726074219,284.95001220703125,300.9296875,293.4790344238281,298.5039367675781,297.2418212890625,284.9088134765625,1.0,0.6244217157363892,0.4533837139606476,0.4533837139606476,1.0,1.0,-3.250608205795288,1.1104528903961182,2.14015531539917,0.3760154843330383,0.842914342880249,0.842914342880249,0.0,191.88731384277344,200.0,60608.99609375,0.0,3020.442626953125,1.0,278.85858154296875,283.0054016113281,296.5048217773437,300.4478454589844,293.1499938964844,293.1499938964844,279.1499938964844,38597.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196822643280028,1.0,0.0,0.0,3.4932029247283936,3.4932260513305664,8.142184810822073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.904296875,0.0,1384.220458984375,1895.4371337890625,0.0,3586.2255859375,0.8727555274963379,1.0,0.0,3.0,1.0,0.0
17848980,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8362568020820618,0.4204678237438202,0.3813696205615997,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9616047739982604,0.630914568901062,0.5985398888587952,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8717567324638367,0.4797303676605224,0.3371388614177704,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8251973986625671,0.4028152525424957,0.3847825527191162,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6781430840492249,0.2203636318445205,1.011353611946106,284.9977722167969,284.95001220703125,300.9056396484375,293.4398498535156,298.49481201171875,297.24578857421875,284.9968566894531,1.0,0.6269448399543762,0.4519613087177276,0.4519613087177276,1.0,1.0,-3.2580339908599854,1.1098638772964478,2.148169994354248,0.3736019432544708,0.9260244369506836,0.9260244369506836,0.0,194.7308807373047,203.0,60003.6328125,0.0,3052.197265625,1.0,279.1412353515625,283.1115417480469,296.426025390625,300.2596130371094,293.1499938964844,293.1499938964844,278.8500061035156,33394.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133567214012146,1.0,0.0,0.0,3.6130993366241455,3.6131224632263184,8.710700853953313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.4326171875,0.0,1473.2066650390625,1895.4371337890625,0.0,3527.728515625,0.8951288461685181,1.0,0.0,3.0,1.0,0.0
17849040,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8362568020820618,0.4204678237438202,0.3813696205615997,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9616047739982604,0.630914568901062,0.5985398888587952,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8717567324638367,0.4797303676605224,0.3371388614177704,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8251973986625671,0.4028152525424957,0.3847825527191162,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6781430840492249,0.2203636318445205,1.011353611946106,284.9977722167969,284.95001220703125,300.9056396484375,293.4398498535156,298.49481201171875,297.24578857421875,284.9968566894531,1.0,0.6269448399543762,0.4519613087177276,0.4519613087177276,1.0,1.0,-3.2580339908599854,1.1098638772964478,2.148169994354248,0.3736019432544708,0.9260244369506836,0.9260244369506836,0.0,194.7308807373047,203.0,60003.6328125,0.0,3052.197265625,1.0,279.1412353515625,283.1115417480469,296.426025390625,300.2596130371094,293.1499938964844,293.1499938964844,278.8500061035156,33394.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133567214012146,1.0,0.0,0.0,3.6130993366241455,3.6131224632263184,8.710700853953313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.4326171875,0.0,1473.2066650390625,1895.4371337890625,0.0,3527.728515625,0.8951288461685181,1.0,0.0,3.0,1.0,0.0
17849100,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8348472118377686,0.4200876355171203,0.3813448250293731,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9601399302482604,0.6311624050140381,0.599103569984436,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8711543083190918,0.4810183644294739,0.3382457792758941,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8241581916809082,0.4030906856060028,0.3852756023406982,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6770973205566406,0.220420554280281,1.0123435258865356,284.8742980957031,284.95001220703125,300.8923034667969,293.4188842773437,298.487060546875,297.24365234375,284.8731994628906,1.0,0.6282362937927246,0.4512500762939453,0.4512500762939453,1.0,1.0,-3.261802196502685,1.1095703840255735,2.1522319316864014,0.3725009262561798,0.8392075896263123,0.8392075896263123,0.0,196.2394561767578,203.0,60773.57421875,0.0,3068.719482421875,1.0,278.8991394042969,282.9725646972656,296.4578857421875,300.45172119140625,293.1499938964844,293.1499938964844,278.8500061035156,38159.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201239943504332,1.0,0.0,0.0,3.568819999694824,3.568843603134156,8.498505508214294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.87890625,0.0,1460.511474609375,1895.4371337890625,0.0,3590.302734375,0.8863056302070618,1.0,0.0,3.0,1.0,0.0
17849160,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8327857851982117,0.4196187257766723,0.3809602856636047,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9578998684883118,0.6312718987464905,0.5992650389671326,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8698816895484924,0.4822342097759247,0.339115709066391,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8225365281105042,0.4032608270645141,0.3855054378509521,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6755070686340332,0.2203995734453201,1.0126227140426636,284.907470703125,284.95001220703125,300.8781433105469,293.3970947265625,298.4782409667969,297.2403564453125,284.9086303710937,1.0,0.6293981075286865,0.4505573809146881,0.4505573809146881,1.0,1.0,-3.2631936073303223,1.108410120010376,2.1547834873199463,0.3710156381130218,0.8414175510406494,0.8414175510406494,0.0,198.0660552978516,206.0,60474.35546875,0.0,3081.906982421875,1.0,278.8583984375,283.00299072265625,296.4243469238281,300.3610534667969,293.1499938964844,293.1499938964844,279.1499938964844,38776.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225229024887084,1.0,0.0,0.0,3.486745834350586,3.48676872253418,8.112111231639574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.8349609375,0.0,1378.8551025390625,1895.4371337890625,0.0,3612.4228515625,0.8715047836303711,1.0,0.0,3.0,1.0,0.0
17849220,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8303028345108032,0.4197825491428375,0.3809727430343628,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9552332162857056,0.6325938701629639,0.6003493666648865,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8690294027328491,0.485658049583435,0.3413983285427093,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.820685088634491,0.4043327271938324,0.3864386677742004,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6736082434654236,0.2207846343517303,1.0143053531646729,284.9965515136719,284.95001220703125,300.8474426269531,293.3511962890625,298.4671630859375,297.2445678710937,284.99566650390625,1.0,0.6318557858467102,0.4491720199584961,0.4491720199584961,1.0,1.0,-3.270395278930664,1.1077698469161987,2.162625551223755,0.3686069846153259,0.9236316680908204,0.9236316680908204,0.0,200.8671417236328,209.0,59857.8984375,0.0,3113.182861328125,1.0,279.14117431640625,283.1083679199219,296.3378601074219,300.1635437011719,293.1499938964844,293.1499938964844,278.8500061035156,33445.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162682890892028,1.0,0.0,0.0,3.607093095779419,3.607116222381592,8.68176414314803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.767578125,0.0,1467.065185546875,1895.4371337890625,0.0,3554.680908203125,0.8938208818435669,1.0,0.0,3.0,1.0,0.0
17849280,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8303028345108032,0.4197825491428375,0.3809727430343628,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9552332162857056,0.6325938701629639,0.6003493666648865,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8690294027328491,0.485658049583435,0.3413983285427093,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.820685088634491,0.4043327271938324,0.3864386677742004,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6736082434654236,0.2207846343517303,1.0143053531646729,284.9965515136719,284.95001220703125,300.8474426269531,293.3511962890625,298.4671630859375,297.2445678710937,284.99566650390625,1.0,0.6318557858467102,0.4491720199584961,0.4491720199584961,1.0,1.0,-3.270395278930664,1.1077698469161987,2.162625551223755,0.3686069846153259,0.9236316680908204,0.9236316680908204,0.0,200.8671417236328,209.0,59857.8984375,0.0,3113.182861328125,1.0,279.14117431640625,283.1083679199219,296.3378601074219,300.1635437011719,293.1499938964844,293.1499938964844,278.8500061035156,33445.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162682890892028,1.0,0.0,0.0,3.607093095779419,3.607116222381592,8.68176414314803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.767578125,0.0,1467.065185546875,1895.4371337890625,0.0,3554.680908203125,0.8938208818435669,1.0,0.0,3.0,1.0,0.0
17849340,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.827774167060852,0.4190593361854553,0.3806973695755005,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9524396657943726,0.6328009963035583,0.6009490489959717,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8677884936332703,0.4876721501350403,0.3430506885051727,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8187447786331177,0.4046496152877807,0.3870390653610229,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6717116832733154,0.2208007127046585,1.0154120922088623,284.89697265625,284.95001220703125,300.82080078125,293.3124389648437,298.452392578125,297.2401733398437,284.9001770019531,1.0,0.6338061094284058,0.4480637311935425,0.4480637311935425,1.0,1.0,-3.2748332023620605,1.1067222356796265,2.168111085891724,0.3666177690029144,0.8387548923492432,0.8387548923492432,0.0,203.4676208496093,209.0,60342.10546875,0.0,3137.399169921875,1.0,278.86724853515625,282.99420166015625,296.3480224609375,300.2912292480469,293.1499938964844,293.1499938964844,278.8500061035156,39440.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250458478927612,1.0,0.0,0.0,3.492204427719116,3.492227554321289,8.13753047168575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.740234375,0.0,1389.2254638671875,1895.4371337890625,0.0,3635.649658203125,0.8730401396751404,1.0,0.0,3.0,1.0,0.0
17849400,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.82700115442276,0.418919026851654,0.3805422484874725,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9515623450279236,0.6328747272491455,0.6009949445724487,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8673352599143982,0.4882135987281799,0.3434069156646728,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8181272745132446,0.4047375023365021,0.3871184587478637,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6711145043373108,0.2208026796579361,1.0154831409454346,284.9076232910156,284.95001220703125,300.8138427734375,293.302490234375,298.4488220214844,297.2394104003906,284.9081726074219,1.0,0.6342532634735107,0.4477866590023041,0.4477866590023041,1.0,1.0,-3.2753102779388428,1.1062209606170654,2.1690893173217773,0.3659859001636505,0.8396421670913696,0.8396421670913696,0.0,204.1830902099609,212.0,60313.7734375,0.0,3142.447021484375,1.0,278.8586730957031,283.0005798339844,296.3296203613281,300.25640869140625,293.1499938964844,293.1499938964844,279.1499938964844,38692.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254593849182128,1.0,0.0,0.0,3.4803714752197266,3.4803943634033203,8.082477620519057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.0322265625,0.0,1371.7176513671875,1895.4371337890625,0.0,3639.452880859375,0.8699921369552612,1.0,0.0,3.0,1.0,0.0
17849460,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8246403932571411,0.4190577566623688,0.3805404901504516,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9489359855651855,0.6341142058372498,0.602009654045105,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8666248321533203,0.491689383983612,0.3457296192646026,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8163485527038574,0.405766099691391,0.3880152702331543,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6693239212036133,0.2211679220199585,1.0170867443084717,284.9954833984375,284.95001220703125,300.7776184082031,293.2513732910156,298.4361572265625,297.2437438964844,284.9945983886719,1.0,0.6366633772850037,0.4464418590068817,0.4464418590068817,1.0,1.0,-3.282320737838745,1.1055516004562378,2.176769256591797,0.3636002242565155,0.9204898476600648,0.9204898476600648,0.0,206.9672241210937,215.0,59662.46484375,0.0,3173.43994140625,1.0,279.14111328125,283.1058349609375,296.23797607421875,300.0519714355469,293.1499938964844,293.1499938964844,278.8500061035156,33486.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192160964012146,1.0,0.0,0.0,3.597529888153076,3.597553014755249,8.635791459710163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.9697265625,0.0,1457.0357666015625,1895.4371337890625,0.0,3581.92236328125,0.8916993141174316,1.0,0.0,3.0,1.0,0.0
17849520,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8246403932571411,0.4190577566623688,0.3805404901504516,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9489359855651855,0.6341142058372498,0.602009654045105,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8666248321533203,0.491689383983612,0.3457296192646026,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8163485527038574,0.405766099691391,0.3880152702331543,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6693239212036133,0.2211679220199585,1.0170867443084717,284.9954833984375,284.95001220703125,300.7776184082031,293.2513732910156,298.4361572265625,297.2437438964844,284.9945983886719,1.0,0.6366633772850037,0.4464418590068817,0.4464418590068817,1.0,1.0,-3.282320737838745,1.1055516004562378,2.176769256591797,0.3636002242565155,0.9204898476600648,0.9204898476600648,0.0,206.9672241210937,215.0,59662.46484375,0.0,3173.43994140625,1.0,279.14111328125,283.1058349609375,296.23797607421875,300.0519714355469,293.1499938964844,293.1499938964844,278.8500061035156,33486.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192160964012146,1.0,0.0,0.0,3.597529888153076,3.597553014755249,8.635791459710163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.9697265625,0.0,1457.0357666015625,1895.4371337890625,0.0,3581.92236328125,0.8916993141174316,1.0,0.0,3.0,1.0,0.0
17849580,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8214580416679382,0.4181792736053467,0.3800929188728332,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9453009963035583,0.6343169808387756,0.6025794744491577,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8650820255279541,0.4942916333675384,0.3477697968482971,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.813854992389679,0.4061301350593567,0.3886550664901733,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6669532060623169,0.2211679816246032,1.0181797742843628,284.90789794921875,284.95001220703125,300.7390441894531,293.1982116699219,298.4164428710937,297.2388000488281,284.90838623046875,1.0,0.6390147805213928,0.4450970590114593,0.4450970590114593,1.0,1.0,-3.2870121002197266,1.103971004486084,2.1830410957336426,0.361004501581192,0.8373006582260132,0.8373006582260132,0.0,210.27664184570312,218.0,60093.44921875,0.0,3202.3583984375,1.0,278.8587646484375,282.9992980957031,296.2253723144531,300.13848876953125,293.1499938964844,293.1499938964844,279.1499938964844,38715.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284123182296752,1.0,0.0,0.0,3.468857765197754,3.468880653381348,8.029089713090798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.08203125,0.0,1360.132568359375,1895.4371337890625,0.0,3666.57958984375,0.8674659132957458,1.0,0.0,3.0,1.0,0.0
17849640,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8214580416679382,0.4181792736053467,0.3800929188728332,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9453009963035583,0.6343169808387756,0.6025794744491577,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8650820255279541,0.4942916333675384,0.3477697968482971,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.813854992389679,0.4061301350593567,0.3886550664901733,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6669532060623169,0.2211679816246032,1.0181797742843628,284.90789794921875,284.95001220703125,300.7390441894531,293.1982116699219,298.4164428710937,297.2388000488281,284.90838623046875,1.0,0.6390147805213928,0.4450970590114593,0.4450970590114593,1.0,1.0,-3.2870121002197266,1.103971004486084,2.1830410957336426,0.361004501581192,0.8373006582260132,0.8373006582260132,0.0,210.27664184570312,218.0,60093.44921875,0.0,3202.3583984375,1.0,278.8587646484375,282.9992980957031,296.2253723144531,300.13848876953125,293.1499938964844,293.1499938964844,279.1499938964844,38715.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284123182296752,1.0,0.0,0.0,3.468857765197754,3.468880653381348,8.029089713090798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.08203125,0.0,1360.132568359375,1895.4371337890625,0.0,3666.57958984375,0.8674659132957458,1.0,0.0,3.0,1.0,0.0
17849700,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8200250864028931,0.4181917905807495,0.3799224197864532,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.943648099899292,0.634833812713623,0.6028739809989929,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8644850254058838,0.4960085749626159,0.3488337397575378,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8127211332321167,0.4065746366977691,0.3889675140380859,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6658635139465332,0.2213040292263031,1.0186207294464111,285.01336669921875,284.95001220703125,300.718994140625,293.1709899902344,298.4091186523437,297.2403869628906,285.0140380859375,1.0,0.640144407749176,0.4444246590137481,0.4444246590137481,1.0,1.0,-3.2893407344818115,1.1031744480133057,2.186166286468506,0.3595925867557525,0.9112406969070436,0.9112406969070436,0.0,211.813720703125,218.0,59321.421875,0.0,3216.158203125,1.0,279.0973815917969,283.1192626953125,296.14727783203125,299.9032592773437,293.1499938964844,293.1499938964844,279.1499938964844,33984.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923287034034729,1.0,0.0,0.0,3.521078586578369,3.521101236343384,8.272651825791399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.7001953125,0.0,1379.8646240234375,1895.4371337890625,0.0,3619.461669921875,0.8767415285110474,1.0,0.0,3.0,1.0,0.0
17849760,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8191609978675842,0.4182930290699005,0.3800667822360992,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.942690134048462,0.6354707479476929,0.6035119295120239,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8644700646400452,0.4978143572807312,0.3501222133636474,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8121033310890198,0.4071149528026581,0.3895090222358703,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6652417778968811,0.2215134501457214,1.0196913480758667,284.9944152832031,284.95001220703125,300.69842529296875,293.14337158203125,298.4024963378906,297.2431945800781,284.9930114746094,1.0,0.6413803100585938,0.4437592923641205,0.4437592923641205,1.0,1.0,-3.2937679290771484,1.103174924850464,2.190593242645264,0.3585553169250488,0.9169216752052308,0.9169216752052308,0.0,213.06236267089844,221.0,59434.9375,0.0,3233.01708984375,1.0,279.1417541503906,283.1031494140625,296.1290588378906,299.9287414550781,293.1499938964844,293.1499938964844,278.8500061035156,33425.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220907688140868,1.0,0.0,0.0,3.5874335765838623,3.587456464767456,8.587386446379242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.7958984375,0.0,1445.7366943359375,1895.4371337890625,0.0,3608.44091796875,0.8891606330871582,1.0,0.0,3.0,1.0,0.0
17849820,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8160609006881714,0.4173984825611114,0.3796074688434601,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.939111053943634,0.6355913877487183,0.6040081977844238,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8630667328834534,0.5004562735557556,0.352193534374237,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8096505999565125,0.4074376821517944,0.3901121020317077,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6629895567893982,0.2214960157871246,1.0207107067108154,284.90826416015625,284.95001220703125,300.656005859375,293.0872497558594,298.3817138671875,297.2383728027344,284.90869140625,1.0,0.643688976764679,0.4424285590648651,0.4424285590648651,1.0,1.0,-3.2982616424560547,1.1015095710754397,2.1967520713806152,0.3559287190437317,0.8346210718154907,0.8346210718154907,0.0,216.3645935058593,224.0,59838.10546875,0.0,3261.62890625,1.0,278.8589172363281,282.9985656738281,296.11431884765625,300.01104736328125,293.1499938964844,293.1499938964844,279.1499938964844,38729.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313060641288756,1.0,0.0,0.0,3.4549014568328857,3.4549241065979004,7.964612223076983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.3662109375,0.0,1346.0849609375,1895.4371337890625,0.0,3693.106689453125,0.864392876625061,1.0,0.0,3.0,1.0,0.0
17849880,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8160609006881714,0.4173984825611114,0.3796074688434601,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.939111053943634,0.6355913877487183,0.6040081977844238,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8630667328834534,0.5004562735557556,0.352193534374237,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8096505999565125,0.4074376821517944,0.3901121020317077,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6629895567893982,0.2214960157871246,1.0207107067108154,284.90826416015625,284.95001220703125,300.656005859375,293.0872497558594,298.3817138671875,297.2383728027344,284.90869140625,1.0,0.643688976764679,0.4424285590648651,0.4424285590648651,1.0,1.0,-3.2982616424560547,1.1015095710754397,2.1967520713806152,0.3559287190437317,0.8346210718154907,0.8346210718154907,0.0,216.3645935058593,224.0,59838.10546875,0.0,3261.62890625,1.0,278.8589172363281,282.9985656738281,296.11431884765625,300.01104736328125,293.1499938964844,293.1499938964844,279.1499938964844,38729.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313060641288756,1.0,0.0,0.0,3.4549014568328857,3.4549241065979004,7.964612223076983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.3662109375,0.0,1346.0849609375,1895.4371337890625,0.0,3693.106689453125,0.864392876625061,1.0,0.0,3.0,1.0,0.0
17849940,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.813811182975769,0.4174832999706268,0.3795673251152038,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9365441203117372,0.6366530060768127,0.6048663854598999,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8625559210777283,0.5040153861045837,0.3545782268047333,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8079202771186829,0.408377081155777,0.3909305036067962,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6613642573356628,0.2218220084905624,1.0221530199050903,284.9933166503906,284.95001220703125,300.6120910644531,293.0301818847656,298.3667907714844,297.2427673339844,284.99249267578125,1.0,0.6460137367248535,0.4410978257656097,0.4410978257656097,1.0,1.0,-3.3048243522644043,1.100610613822937,2.204213857650757,0.3534314930438995,0.9128141403198242,0.9128141403198242,0.0,219.1450653076172,227.0,59167.45703125,0.0,3292.03515625,1.0,279.1408996582031,283.10186767578125,296.0162658691406,299.7986145019531,293.1499938964844,293.1499938964844,278.8500061035156,33543.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249639511108398,1.0,0.0,0.0,3.570931196212769,3.5709540843963623,8.508563951181713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.1171875,0.0,1428.98193359375,1895.4371337890625,0.0,3634.89599609375,0.8857734799385071,1.0,0.0,3.0,1.0,0.0
17850000,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.813811182975769,0.4174832999706268,0.3795673251152038,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9365441203117372,0.6366530060768127,0.6048663854598999,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8625559210777283,0.5040153861045837,0.3545782268047333,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8079202771186829,0.408377081155777,0.3909305036067962,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6613642573356628,0.2218220084905624,1.0221530199050903,284.9933166503906,284.95001220703125,300.6120910644531,293.0301818847656,298.3667907714844,297.2427673339844,284.99249267578125,1.0,0.6460137367248535,0.4410978257656097,0.4410978257656097,1.0,1.0,-3.3048243522644043,1.100610613822937,2.204213857650757,0.3534314930438995,0.9128141403198242,0.9128141403198242,0.0,219.1450653076172,227.0,59167.45703125,0.0,3292.03515625,1.0,279.1408996582031,283.10186767578125,296.0162658691406,299.7986145019531,293.1499938964844,293.1499938964844,278.8500061035156,33543.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249639511108398,1.0,0.0,0.0,3.570931196212769,3.5709540843963623,8.508563951181713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.1171875,0.0,1428.98193359375,1895.4371337890625,0.0,3634.89599609375,0.8857734799385071,1.0,0.0,3.0,1.0,0.0
17850060,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8107274770736694,0.416576474905014,0.3790852725505829,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9330113530158995,0.6366913914680481,0.6052748560905457,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8612557053565979,0.5066930055618286,0.356668084859848,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8054627180099487,0.4086605906486511,0.3914898633956909,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6592075824737549,0.2217885851860046,1.02308452129364,284.9088439941406,284.95001220703125,300.56695556640625,292.9725952148437,298.3453063964844,297.2380065917969,284.9091796875,1.0,0.6482781767845154,0.4397710561752319,0.4397710561752319,1.0,1.0,-3.309048891067505,1.0988106727600098,2.210238218307495,0.3507352769374847,0.8317640423774719,0.8317640423774719,0.0,222.45176696777344,230.0,59560.0234375,0.0,3320.23193359375,1.0,278.8590087890625,282.998291015625,295.9994201660156,299.8778076171875,293.1499938964844,293.1499938964844,279.1499938964844,38728.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340949058532716,1.0,0.0,0.0,3.4392998218536377,3.439322233200073,7.892841153989139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.8623046875,0.0,1330.38330078125,1895.4371337890625,0.0,3718.617431640625,0.8609480261802673,1.0,0.0,3.0,1.0,0.0
17850120,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8107274770736694,0.416576474905014,0.3790852725505829,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9330113530158995,0.6366913914680481,0.6052748560905457,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8612557053565979,0.5066930055618286,0.356668084859848,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8054627180099487,0.4086605906486511,0.3914898633956909,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6592075824737549,0.2217885851860046,1.02308452129364,284.9088439941406,284.95001220703125,300.56695556640625,292.9725952148437,298.3453063964844,297.2380065917969,284.9091796875,1.0,0.6482781767845154,0.4397710561752319,0.4397710561752319,1.0,1.0,-3.309048891067505,1.0988106727600098,2.210238218307495,0.3507352769374847,0.8317640423774719,0.8317640423774719,0.0,222.45176696777344,230.0,59560.0234375,0.0,3320.23193359375,1.0,278.8590087890625,282.998291015625,295.9994201660156,299.8778076171875,293.1499938964844,293.1499938964844,279.1499938964844,38728.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340949058532716,1.0,0.0,0.0,3.4392998218536377,3.439322233200073,7.892841153989139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.8623046875,0.0,1330.38330078125,1895.4371337890625,0.0,3718.617431640625,0.8609480261802673,1.0,0.0,3.0,1.0,0.0
17850180,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8084825873374939,0.4166349470615387,0.3790270984172821,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9304888844490052,0.6376596093177795,0.6060510873794556,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8608251810073853,0.5102825164794922,0.3590766787528991,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8037419319152832,0.4095560312271118,0.3922700881958008,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6576564908027649,0.2220962196588516,1.0244531631469729,284.99224853515625,284.95001220703125,300.5208740234375,292.9148254394531,298.32977294921875,297.24237060546875,284.99139404296875,1.0,0.650561511516571,0.4384442865848541,0.4384442865848541,1.0,1.0,-3.3153860569000244,1.0977898836135864,2.2175960540771484,0.3481763005256653,0.9085416793823242,0.9085416793823242,0.0,225.2316131591797,233.0,58887.34765625,0.0,3350.323974609375,1.0,279.1407775878906,283.100341796875,295.900390625,299.6641845703125,293.1499938964844,293.1499938964844,278.8500061035156,33567.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927651822566986,1.0,0.0,0.0,3.5553619861602783,3.555384874343872,8.434531650891586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.4833984375,0.0,1412.67724609375,1895.4371337890625,0.0,3659.59912109375,0.882246732711792,1.0,0.0,3.0,1.0,0.0
17850240,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8084825873374939,0.4166349470615387,0.3790270984172821,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9304888844490052,0.6376596093177795,0.6060510873794556,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8608251810073853,0.5102825164794922,0.3590766787528991,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8037419319152832,0.4095560312271118,0.3922700881958008,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6576564908027649,0.2220962196588516,1.0244531631469729,284.99224853515625,284.95001220703125,300.5208740234375,292.9148254394531,298.32977294921875,297.24237060546875,284.99139404296875,1.0,0.650561511516571,0.4384442865848541,0.4384442865848541,1.0,1.0,-3.3153860569000244,1.0977898836135864,2.2175960540771484,0.3481763005256653,0.9085416793823242,0.9085416793823242,0.0,225.2316131591797,233.0,58887.34765625,0.0,3350.323974609375,1.0,279.1407775878906,283.100341796875,295.900390625,299.6641845703125,293.1499938964844,293.1499938964844,278.8500061035156,33567.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927651822566986,1.0,0.0,0.0,3.5553619861602783,3.555384874343872,8.434531650891586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.4833984375,0.0,1412.67724609375,1895.4371337890625,0.0,3659.59912109375,0.882246732711792,1.0,0.0,3.0,1.0,0.0
17850300,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8072307705879211,0.4162048101425171,0.3789452910423279,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9291022419929504,0.637690544128418,0.6064049601554871,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8604971170425415,0.5116585493087769,0.3602482676506042,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8027993440628052,0.4097215235233307,0.3926565647125244,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6568389534950256,0.2221059650182724,1.025224208831787,284.8747253417969,284.95001220703125,300.49755859375,292.885986328125,298.3191833496094,297.240478515625,284.8743896484375,1.0,0.6517335772514343,0.4377809166908264,0.4377809166908264,1.0,1.0,-3.3185203075408936,1.0972495079040527,2.221270799636841,0.3469900488853454,0.8245643973350525,0.8245643973350525,0.0,226.732421875,233.0,59566.7109375,0.0,3365.950927734375,1.0,278.9006042480469,282.9683837890625,295.9244689941406,299.8416442871094,293.1499938964844,293.1499938964844,278.8500061035156,38568.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343640208244324,1.0,0.0,0.0,3.5016441345214844,3.501667261123657,8.18158241600031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.5068359375,0.0,1392.7303466796875,1895.4371337890625,0.0,3721.076416015625,0.8716612458229065,1.0,0.0,3.0,1.0,0.0
17850360,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8053857088088989,0.4157150983810425,0.3785332143306732,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9270419478416444,0.6376127600669861,0.6063802242279053,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8596314787864685,0.5129859447479248,0.3611864745616913,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8013414740562439,0.409801185131073,0.3927935361862182,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.655602216720581,0.2220478802919387,1.0253180265426636,284.90985107421875,284.95001220703125,300.47412109375,292.85723876953125,298.3079528808594,297.2376708984375,284.9106750488281,1.0,0.6527842283248901,0.4371351599693298,0.4371351599693298,1.0,1.0,-3.319401741027832,1.0959123373031616,2.22348952293396,0.3454582691192627,0.8289966583251953,0.8289966583251953,0.0,228.53338623046875,236.0,59251.93359375,0.0,3378.172119140625,1.0,278.8589172363281,282.9993896484375,295.88409423828125,299.74224853515625,293.1499938964844,293.1499938964844,279.1499938964844,38847.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367298483848572,1.0,0.0,0.0,3.4200446605682373,3.420067071914673,7.80471168582153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.234375,0.0,1312.0301513671875,1895.4371337890625,0.0,3742.66845703125,0.8569013476371765,1.0,0.0,3.0,1.0,0.0
17850420,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8031291961669922,0.415749043226242,0.3784538209438324,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9245685935020448,0.6384864449501038,0.6070689558982849,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8592624068260193,0.5165975689888,0.3636099398136139,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7996654510498047,0.4106546640396118,0.3935345709323883,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6541157960891724,0.2223384231328964,1.0266125202178955,284.9913330078125,284.95001220703125,300.427001953125,292.8002014160156,298.29229736328125,297.2419738769531,284.9905090332031,1.0,0.6550262570381165,0.435843676328659,0.435843676328659,1.0,1.0,-3.3254897594451904,1.0948443412780762,2.2306454181671143,0.3429159820079803,0.904362976551056,0.904362976551056,0.0,231.31710815429688,239.0,58601.83203125,0.0,3407.906005859375,1.0,279.140625,283.0992431640625,295.78515625,299.529541015625,293.1499938964844,293.1499938964844,278.8500061035156,33576.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301459789276124,1.0,0.0,0.0,3.5389204025268555,3.53894305229187,8.356701641787367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.259765625,0.0,1395.4791259765625,1895.4371337890625,0.0,3682.479248046875,0.878567099571228,1.0,0.0,3.0,1.0,0.0
17850480,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8031291961669922,0.415749043226242,0.3784538209438324,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9245685935020448,0.6384864449501038,0.6070689558982849,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8592624068260193,0.5165975689888,0.3636099398136139,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7996654510498047,0.4106546640396118,0.3935345709323883,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6541157960891724,0.2223384231328964,1.0266125202178955,284.9913330078125,284.95001220703125,300.427001953125,292.8002014160156,298.29229736328125,297.2419738769531,284.9905090332031,1.0,0.6550262570381165,0.435843676328659,0.435843676328659,1.0,1.0,-3.3254897594451904,1.0948443412780762,2.2306454181671143,0.3429159820079803,0.904362976551056,0.904362976551056,0.0,231.31710815429688,239.0,58601.83203125,0.0,3407.906005859375,1.0,279.140625,283.0992431640625,295.78515625,299.529541015625,293.1499938964844,293.1499938964844,278.8500061035156,33576.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301459789276124,1.0,0.0,0.0,3.5389204025268555,3.53894305229187,8.356701641787367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.259765625,0.0,1395.4791259765625,1895.4371337890625,0.0,3682.479248046875,0.878567099571228,1.0,0.0,3.0,1.0,0.0
17850540,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8004921674728394,0.4149048030376434,0.3780342042446136,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9216708540916444,0.6383529901504517,0.6073212623596191,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8583256602287292,0.5189668536186218,0.3654952943325043,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7976552248001099,0.4108297526836395,0.3939887285232544,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6524217128753662,0.2222820222377777,1.0273933410644531,284.9071655273437,284.95001220703125,300.38543701171875,292.7507629394531,298.2729797363281,297.2376403808594,284.9085388183594,1.0,0.6569622159004211,0.4347071647644043,0.4347071647644043,1.0,1.0,-3.3290486335754395,1.0932083129882812,2.235840320587158,0.3405589759349823,0.8271673917770386,0.8271673917770386,0.0,234.2037048339844,239.0,58997.5390625,0.0,3432.48583984375,1.0,278.86395263671875,282.9976806640625,295.7818603515625,299.62908935546875,293.1499938964844,293.1499938964844,278.8500061035156,39111.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389325380325316,1.0,0.0,0.0,3.411113977432251,3.4111363887786865,7.76400440827274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.1015625,0.0,1305.0380859375,1895.4371337890625,0.0,3762.734130859375,0.855287492275238,1.0,0.0,3.0,1.0,0.0
