time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850600,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8000780940055847,0.4148192405700683,0.377941370010376,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9212123155593872,0.6383545398712158,0.6073092222213745,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8581485748291016,0.5193188190460205,0.3657273948192596,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7973300814628601,0.4108639061450958,0.3940183818340301,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6521478295326233,0.2222761660814285,1.0274012088775637,284.9102478027344,284.95001220703125,300.3797912597656,292.7441101074219,298.2705383300781,297.2373046875,284.910400390625,1.0,0.6572060585021973,0.4345521926879883,0.4345521926879883,1.0,1.0,-3.329246282577514,1.0928791761398315,2.2363669872283936,0.3401743471622467,0.8259553909301758,0.8259553909301758,0.0,234.6214599609375,242.0,58977.703125,0.0,3435.318115234375,1.0,278.8593139648437,282.9988098144531,295.7701416015625,299.6087951660156,293.1499938964844,293.1499938964844,279.1499938964844,38696.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93911474943161,1.0,0.0,0.0,3.405716180801392,3.405738353729248,7.739451461930003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.94775390625,0.0,1296.8165283203125,1895.4371337890625,0.0,3764.392333984375,0.8535139560699463,1.0,0.0,3.0,1.0,0.0
17850660,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7978934645652771,0.4148281216621399,0.3778494000434875,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.918819010257721,0.6391307711601257,0.6079167127609253,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8578420877456665,0.5229397416114807,0.3681637346744537,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.795708179473877,0.4116761684417724,0.3947265744209289,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.650730311870575,0.2225498110055923,1.0286356210708618,284.9906921386719,284.95001220703125,300.3327331542969,292.6893005371094,298.25506591796875,297.2414855957031,284.9898986816406,1.0,0.6594079732894897,0.4333056509494781,0.4333056509494781,1.0,1.0,-3.335125207901001,1.091804027557373,2.243321180343628,0.3376834094524383,0.9003397226333618,0.9003397226333618,0.0,237.4017028808593,245.0,58319.58984375,0.0,3464.728515625,1.0,279.1404724121094,283.0986022949219,295.6734619140625,299.3982238769531,293.1499938964844,293.1499938964844,279.45001220703125,33580.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323937296867372,1.0,0.0,0.0,3.5222272872924805,3.522249698638916,8.278050813714799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.03857421875,0.0,1378.140869140625,1895.4371337890625,0.0,3703.0625,0.8748348355293274,1.0,0.0,3.0,1.0,0.0
17850720,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7978934645652771,0.4148281216621399,0.3778494000434875,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.918819010257721,0.6391307711601257,0.6079167127609253,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8578420877456665,0.5229397416114807,0.3681637346744537,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.795708179473877,0.4116761684417724,0.3947265744209289,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.650730311870575,0.2225498110055923,1.0286356210708618,284.9906921386719,284.95001220703125,300.3327331542969,292.6893005371094,298.25506591796875,297.2414855957031,284.9898986816406,1.0,0.6594079732894897,0.4333056509494781,0.4333056509494781,1.0,1.0,-3.335125207901001,1.091804027557373,2.243321180343628,0.3376834094524383,0.9003397226333618,0.9003397226333618,0.0,237.4017028808593,245.0,58319.58984375,0.0,3464.728515625,1.0,279.1404724121094,283.0986022949219,295.6734619140625,299.3982238769531,293.1499938964844,293.1499938964844,279.45001220703125,33580.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323937296867372,1.0,0.0,0.0,3.5222272872924805,3.522249698638916,8.278050813714799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.03857421875,0.0,1378.140869140625,1895.4371337890625,0.0,3703.0625,0.8748348355293274,1.0,0.0,3.0,1.0,0.0
17850780,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7962629795074463,0.4150324761867523,0.3780935406684875,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9170820713043212,0.6401715874671936,0.6089422702789307,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8580350279808044,0.5267683863639832,0.3708584010601043,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7946155071258545,0.4127161502838135,0.3957555890083313,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.649787962436676,0.2230076640844345,1.0309433937072754,285.0453186035156,284.95001220703125,300.2861633300781,292.6361694335937,298.2411499023437,297.2474670410156,285.04266357421875,1.0,0.6618481874465942,0.4320591390132904,0.4320591390132904,1.0,1.0,-3.3439037799835205,1.091773509979248,2.2521302700042725,0.3356607854366302,1.0,1.0,0.0,239.97760009765625,248.0,57944.3515625,0.0,3499.810302734375,1.0,279.4412841796875,283.1728210449219,295.6268920898437,299.31109619140625,293.1499938964844,293.1499938964844,279.1499938964844,31192.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279751777648926,1.0,0.0,0.0,3.715497493743897,3.715521335601807,9.211433393829792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.8173828125,0.0,1570.646240234375,1895.4371337890625,0.0,3662.567626953125,0.91650652885437,1.0,0.0,3.0,1.0,0.0
17850840,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7962629795074463,0.4150324761867523,0.3780935406684875,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9170820713043212,0.6401715874671936,0.6089422702789307,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8580350279808044,0.5267683863639832,0.3708584010601043,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7946155071258545,0.4127161502838135,0.3957555890083313,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.649787962436676,0.2230076640844345,1.0309433937072754,285.0453186035156,284.95001220703125,300.2861633300781,292.6361694335937,298.2411499023437,297.2474670410156,285.04266357421875,1.0,0.6618481874465942,0.4320591390132904,0.4320591390132904,1.0,1.0,-3.3439037799835205,1.091773509979248,2.2521302700042725,0.3356607854366302,1.0,1.0,0.0,239.97760009765625,248.0,57944.3515625,0.0,3499.810302734375,1.0,279.4412841796875,283.1728210449219,295.6268920898437,299.31109619140625,293.1499938964844,293.1499938964844,279.1499938964844,31192.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279751777648926,1.0,0.0,0.0,3.715497493743897,3.715521335601807,9.211433393829792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.8173828125,0.0,1570.646240234375,1895.4371337890625,0.0,3662.567626953125,0.91650652885437,1.0,0.0,3.0,1.0,0.0
17850900,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.794996976852417,0.414489597082138,0.377983033657074,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9157154560089112,0.6400185227394104,0.6092128753662109,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8577057123184204,0.5280665755271912,0.3720368444919586,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7936891317367554,0.4128008782863617,0.3961297869682312,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6490376591682434,0.222997710108757,1.0318223237991333,284.8880920410156,284.95001220703125,300.2631225585937,292.6103210449219,298.2301025390625,297.244384765625,284.8828125,1.0,0.663048267364502,0.4314358532428741,0.4314358532428741,1.0,1.0,-3.347028970718384,1.0912766456604004,2.2557523250579834,0.3345577418804168,0.9031053185462952,0.9031053185462952,0.0,241.5777130126953,248.0,59078.4453125,0.0,3516.237060546875,1.0,279.1961364746094,282.9967956542969,295.6634521484375,299.52947998046875,293.1499938964844,293.1499938964844,279.1499938964844,35134.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366803765296936,1.0,0.0,0.0,3.726757526397705,3.726782083511353,9.26734969652898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.1630859375,0.0,1613.6378173828125,1895.4371337890625,0.0,3742.21728515625,0.9199106693267822,1.0,0.0,3.0,1.0,0.0
17850960,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7929223775863647,0.4137012064456939,0.3773911595344543,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9134485721588136,0.6395372152328491,0.6089174747467041,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8566284775733948,0.5291321277618408,0.3728587329387665,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7920402884483337,0.4126440286636352,0.3961244523525238,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6477079391479492,0.2228166610002517,1.0316413640975952,284.8857421875,284.95001220703125,300.24029541015625,292.5850524902344,298.2172546386719,297.2386474609375,284.88720703125,1.0,0.6640508770942688,0.430791288614273,0.430791288614273,1.0,1.0,-3.3467304706573486,1.0894681215286257,2.2572622299194336,0.3328651487827301,0.878369927406311,0.878369927406311,0.0,243.61753845214844,251.0,58808.24609375,0.0,3527.200927734375,1.0,279.1571044921875,282.9984741210937,295.6292724609375,299.4522399902344,293.1499938964844,293.1499938964844,279.45001220703125,37890.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409871101379396,1.0,0.0,0.0,3.657143831253052,3.65716814994812,8.924365602069884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.50244140625,0.0,1555.30126953125,1895.4371337890625,0.0,3781.41650390625,0.9080066084861756,1.0,0.0,3.0,1.0,0.0
17851020,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7903609275817871,0.4135333597660064,0.377018541097641,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9106562733650208,0.6399703621864319,0.6090794801712036,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8559489250183105,0.5326120853424072,0.3751068711280823,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7900503277778625,0.4132492244243622,0.3965640664100647,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6460197567939758,0.2229552865028381,1.0321369171142578,284.995361328125,284.95001220703125,300.19549560546875,292.5363464355469,298.2012634277344,297.2408447265625,284.994384765625,1.0,0.6660929918289185,0.4295020997524261,0.4295020997524261,1.0,1.0,-3.350295305252075,1.087375521659851,2.2629199028015137,0.3298488259315491,0.9676394462585448,0.9676394462585448,0.0,246.67091369628903,254.0,57955.38671875,0.0,3553.038330078125,1.0,279.4424133300781,283.1265869140625,295.525390625,299.2261047363281,293.1499938964844,293.1499938964844,279.1499938964844,33518.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350983500480652,1.0,0.0,0.0,3.760931968688965,3.760956764221192,9.438093115932134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.126953125,0.0,1640.9932861328125,1895.4371337890625,0.0,3727.78271484375,0.9284855127334596,1.0,0.0,3.0,1.0,0.0
17851080,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7903609275817871,0.4135333597660064,0.377018541097641,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9106562733650208,0.6399703621864319,0.6090794801712036,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8559489250183105,0.5326120853424072,0.3751068711280823,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7900503277778625,0.4132492244243622,0.3965640664100647,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6460197567939758,0.2229552865028381,1.0321369171142578,284.995361328125,284.95001220703125,300.19549560546875,292.5363464355469,298.2012634277344,297.2408447265625,284.994384765625,1.0,0.6660929918289185,0.4295020997524261,0.4295020997524261,1.0,1.0,-3.350295305252075,1.087375521659851,2.2629199028015137,0.3298488259315491,0.9676394462585448,0.9676394462585448,0.0,246.67091369628903,254.0,57955.38671875,0.0,3553.038330078125,1.0,279.4424133300781,283.1265869140625,295.525390625,299.2261047363281,293.1499938964844,293.1499938964844,279.1499938964844,33518.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350983500480652,1.0,0.0,0.0,3.760931968688965,3.760956764221192,9.438093115932134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.126953125,0.0,1640.9932861328125,1895.4371337890625,0.0,3727.78271484375,0.9284855127334596,1.0,0.0,3.0,1.0,0.0
17851140,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7874242663383484,0.4124267399311065,0.3764026761054992,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9075374603271484,0.6394391059875488,0.6090020537376404,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8548980951309204,0.5351681113243103,0.3771582245826721,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7877736687660217,0.4132438004016876,0.3968835473060608,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.644145667552948,0.2227616012096405,1.0324482917785645,284.887451171875,284.95001220703125,300.1519470214844,292.4903564453125,298.1799621582031,297.234619140625,284.8891296386719,1.0,0.668091356754303,0.4282129406929016,0.4282129406929016,1.0,1.0,-3.3526957035064697,1.0848243236541748,2.267871379852295,0.326862633228302,0.8629781007766724,0.8629781007766724,0.0,250.01124572753903,257.0,58481.28515625,0.0,3577.807861328125,1.0,279.1571350097656,283.0018920898437,295.5191345214844,299.32049560546875,293.1499938964844,293.1499938964844,279.45001220703125,39236.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94462788105011,1.0,0.0,0.0,3.633190870285034,3.633215188980103,8.807845688352245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.791015625,0.0,1538.64892578125,1895.4371337890625,0.0,3814.439208984375,0.9040560126304626,1.0,0.0,3.0,1.0,0.0
17851200,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7874242663383484,0.4124267399311065,0.3764026761054992,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9075374603271484,0.6394391059875488,0.6090020537376404,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8548980951309204,0.5351681113243103,0.3771582245826721,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7877736687660217,0.4132438004016876,0.3968835473060608,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.644145667552948,0.2227616012096405,1.0324482917785645,284.887451171875,284.95001220703125,300.1519470214844,292.4903564453125,298.1799621582031,297.234619140625,284.8891296386719,1.0,0.668091356754303,0.4282129406929016,0.4282129406929016,1.0,1.0,-3.3526957035064697,1.0848243236541748,2.267871379852295,0.326862633228302,0.8629781007766724,0.8629781007766724,0.0,250.01124572753903,257.0,58481.28515625,0.0,3577.807861328125,1.0,279.1571350097656,283.0018920898437,295.5191345214844,299.32049560546875,293.1499938964844,293.1499938964844,279.45001220703125,39236.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94462788105011,1.0,0.0,0.0,3.633190870285034,3.633215188980103,8.807845688352245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.791015625,0.0,1538.64892578125,1895.4371337890625,0.0,3814.439208984375,0.9040560126304626,1.0,0.0,3.0,1.0,0.0
17851260,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7854115962982178,0.4124726355075836,0.376253992319107,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9054226875305176,0.6400480270385742,0.6093506813049316,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8546993136405945,0.5388473868370056,0.3795652985572815,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7862632274627686,0.4140024483203888,0.3974694013595581,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6428390145301819,0.2229907661676406,1.033280849456787,285.0000305175781,284.95001220703125,300.1100158691406,292.447509765625,298.1670227050781,297.2392272949219,284.999267578125,1.0,0.6701144576072693,0.4270556271076202,0.4270556271076202,1.0,1.0,-3.357527017593384,1.0834990739822388,2.2740280628204346,0.3243450224399566,0.9565929174423218,0.9565929174423218,0.0,252.7362365722656,260.0,57650.3828125,0.0,3604.852294921875,1.0,279.4422302246094,283.1323547363281,295.42706298828125,299.1036071777344,293.1499938964844,293.1499938964844,279.1499938964844,33718.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367510676383972,1.0,0.0,0.0,3.7348124980926514,3.73483681678772,9.30745329696947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.8486328125,0.0,1612.1221923828125,1895.4371337890625,0.0,3742.86181640625,0.9228070378303528,1.0,0.0,3.0,1.0,0.0
17851320,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7854115962982178,0.4124726355075836,0.376253992319107,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9054226875305176,0.6400480270385742,0.6093506813049316,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8546993136405945,0.5388473868370056,0.3795652985572815,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7862632274627686,0.4140024483203888,0.3974694013595581,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6428390145301819,0.2229907661676406,1.033280849456787,285.0000305175781,284.95001220703125,300.1100158691406,292.447509765625,298.1670227050781,297.2392272949219,284.999267578125,1.0,0.6701144576072693,0.4270556271076202,0.4270556271076202,1.0,1.0,-3.357527017593384,1.0834990739822388,2.2740280628204346,0.3243450224399566,0.9565929174423218,0.9565929174423218,0.0,252.7362365722656,260.0,57650.3828125,0.0,3604.852294921875,1.0,279.4422302246094,283.1323547363281,295.42706298828125,299.1036071777344,293.1499938964844,293.1499938964844,279.1499938964844,33718.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367510676383972,1.0,0.0,0.0,3.7348124980926514,3.73483681678772,9.30745329696947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.8486328125,0.0,1612.1221923828125,1895.4371337890625,0.0,3742.86181640625,0.9228070378303528,1.0,0.0,3.0,1.0,0.0
17851380,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7827457189559937,0.4114611148834228,0.3757341206073761,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9027143716812134,0.6395707726478577,0.6093382835388184,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8538631796836853,0.5414764881134033,0.3816774189472198,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7842345833778381,0.4140767455101013,0.3978713154792785,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6411866545677185,0.2228580117225647,1.0338685512542725,284.8963317871094,284.95001220703125,300.0699462890625,292.4081420898437,298.14801025390625,297.23406982421875,284.89801025390625,1.0,0.6721355319023132,0.4258983135223388,0.4258983135223388,1.0,1.0,-3.360626220703125,1.0815229415893557,2.279103279113769,0.3217941224575043,0.8597891330718994,0.8597891330718994,0.0,255.9739227294922,263.0,58196.7265625,0.0,3630.7763671875,1.0,279.1571350097656,283.01104736328125,295.4332275390625,299.2119445800781,293.1499938964844,293.1499938964844,279.45001220703125,39156.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945582389831543,1.0,0.0,0.0,3.607158660888672,3.60718297958374,8.682080192556896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.0810546875,0.0,1509.3660888671875,1895.4371337890625,0.0,3823.078857421875,0.8983648419380188,1.0,0.0,3.0,1.0,0.0
17851440,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7827457189559937,0.4114611148834228,0.3757341206073761,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9027143716812134,0.6395707726478577,0.6093382835388184,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8538631796836853,0.5414764881134033,0.3816774189472198,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7842345833778381,0.4140767455101013,0.3978713154792785,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6411866545677185,0.2228580117225647,1.0338685512542725,284.8963317871094,284.95001220703125,300.0699462890625,292.4081420898437,298.14801025390625,297.23406982421875,284.89801025390625,1.0,0.6721355319023132,0.4258983135223388,0.4258983135223388,1.0,1.0,-3.360626220703125,1.0815229415893557,2.279103279113769,0.3217941224575043,0.8597891330718994,0.8597891330718994,0.0,255.9739227294922,263.0,58196.7265625,0.0,3630.7763671875,1.0,279.1571350097656,283.01104736328125,295.4332275390625,299.2119445800781,293.1499938964844,293.1499938964844,279.45001220703125,39156.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945582389831543,1.0,0.0,0.0,3.607158660888672,3.60718297958374,8.682080192556896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.0810546875,0.0,1509.3660888671875,1895.4371337890625,0.0,3823.078857421875,0.8983648419380188,1.0,0.0,3.0,1.0,0.0
17851500,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7814850807189941,0.4114196300506592,0.3754876554012298,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9014345407485962,0.6397655010223389,0.6092981696128845,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8535119891166687,0.5432524085044861,0.3827464878559112,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7832584977149963,0.4143933653831482,0.3980391323566437,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6403728127479553,0.2229318171739578,1.0339760780334473,285.01385498046875,284.95001220703125,300.0506896972656,292.389892578125,298.1416320800781,297.2356262207031,285.0155639648437,1.0,0.6730927228927612,0.425319641828537,0.425319641828537,1.0,1.0,-3.361891746520996,1.080435276031494,2.281456470489502,0.3203508555889129,0.9401518106460572,0.9401518106460572,0.0,257.5135498046875,263.0,57322.22265625,0.0,3642.63671875,1.0,279.4006042480469,283.14422607421875,295.3594970703125,298.9779968261719,293.1499938964844,293.1499938964844,279.45001220703125,34367.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93954998254776,1.0,0.0,0.0,3.653063058853149,3.65308690071106,8.904461310521583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.935546875,0.0,1524.351318359375,1895.4371337890625,0.0,3768.35205078125,0.906481385231018,1.0,0.0,3.0,1.0,0.0
17851560,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7808223962783813,0.4115183651447296,0.3756062388420105,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9007514715194702,0.640136182308197,0.6096614003181458,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.853708028793335,0.5451574921607971,0.3840920031070709,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7828056812286377,0.4148493111133575,0.3984812498092651,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.639967679977417,0.2231074124574661,1.0348296165466309,285.0041809082031,284.95001220703125,300.0320129394531,292.37261962890625,298.1365966796875,297.23883056640625,285.0028686523437,1.0,0.6741763353347778,0.4247339963912964,0.4247339963912964,1.0,1.0,-3.365644931793213,1.0802264213562012,2.285418748855591,0.3192781805992126,0.954096257686615,0.954096257686615,0.0,258.7107849121094,266.0,57433.546875,0.0,3658.467529296875,1.0,279.4429016113281,283.13623046875,295.3498840332031,299.0089416503906,293.1499938964844,293.1499938964844,279.1499938964844,33489.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374074339866638,1.0,0.0,0.0,3.7184207439422607,3.71844482421875,9.225933581546996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.4521484375,0.0,1591.49462890625,1895.4371337890625,0.0,3748.8447265625,0.9187411665916444,1.0,0.0,3.0,1.0,0.0
17851620,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7782286405563354,0.4105004966259002,0.3750894963741302,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8981213569641113,0.6395830512046814,0.6095895767211914,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8528918623924255,0.5477498769760132,0.3861887156963348,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7808325886726379,0.4149097204208374,0.3988795876502991,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6383770108222961,0.2229720950126648,1.035441279411316,284.8988647460937,284.95001220703125,299.9964904785156,292.3412780761719,298.1190490722656,297.2335205078125,284.90045166015625,1.0,0.6761944890022278,0.4235627055168152,0.4235627055168152,1.0,1.0,-3.368682861328125,1.0781604051589966,2.290522336959839,0.3166656196117401,0.8584606647491455,0.8584606647491455,0.0,261.981201171875,269.0,58014.69921875,0.0,3684.53955078125,1.0,279.1572570800781,283.0135192871094,295.365966796875,299.1297607421875,293.1499938964844,293.1499938964844,279.45001220703125,39023.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946220636367798,1.0,0.0,0.0,3.5938057899475098,3.593829870223999,8.617921025688702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.3193359375,0.0,1493.8165283203125,1895.4371337890625,0.0,3828.851318359375,0.8952934741973877,1.0,0.0,3.0,1.0,0.0
17851680,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7782286405563354,0.4105004966259002,0.3750894963741302,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8981213569641113,0.6395830512046814,0.6095895767211914,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8528918623924255,0.5477498769760132,0.3861887156963348,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7808325886726379,0.4149097204208374,0.3988795876502991,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6383770108222961,0.2229720950126648,1.035441279411316,284.8988647460937,284.95001220703125,299.9964904785156,292.3412780761719,298.1190490722656,297.2335205078125,284.90045166015625,1.0,0.6761944890022278,0.4235627055168152,0.4235627055168152,1.0,1.0,-3.368682861328125,1.0781604051589966,2.290522336959839,0.3166656196117401,0.8584606647491455,0.8584606647491455,0.0,261.981201171875,269.0,58014.69921875,0.0,3684.53955078125,1.0,279.1572570800781,283.0135192871094,295.365966796875,299.1297607421875,293.1499938964844,293.1499938964844,279.45001220703125,39023.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946220636367798,1.0,0.0,0.0,3.5938057899475098,3.593829870223999,8.617921025688702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.3193359375,0.0,1493.8165283203125,1895.4371337890625,0.0,3828.851318359375,0.8952934741973877,1.0,0.0,3.0,1.0,0.0
17851740,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7764062881469727,0.4105435609817505,0.3749482035636902,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8962240815162659,0.6400415301322937,0.609814465045929,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8527205586433411,0.5512429475784302,0.3884752094745636,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7794709801673889,0.4156291782855987,0.3994394838809967,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6372223496437073,0.2231965661048889,1.0362948179244995,285.0054626464844,284.95001220703125,299.9649353027344,292.31549072265625,298.1095886230469,297.2378845214844,285.004638671875,1.0,0.6781289577484131,0.4224382638931274,0.4224382638931274,1.0,1.0,-3.3732240200042725,1.0767651796340942,2.296458959579468,0.3141681253910064,0.9513319730758668,0.9513319730758668,0.0,264.64556884765625,269.0,57273.84375,0.0,3710.80078125,1.0,279.44073486328125,283.137939453125,295.2911376953125,298.9349975585937,293.1499938964844,293.1499938964844,279.45001220703125,33467.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937960147857666,1.0,0.0,0.0,3.703212022781372,3.703236103057861,9.150618893727368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.02734375,0.0,1573.9522705078125,1895.4371337890625,0.0,3753.880615234375,0.915486216545105,1.0,0.0,3.0,1.0,0.0
17851800,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7763530611991882,0.4105414748191833,0.3749572336673736,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8961679339408875,0.6400582194328308,0.6098412275314331,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.852733314037323,0.5513816475868225,0.3885810375213623,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7794349789619446,0.4156596064567566,0.3994756042957306,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.637191116809845,0.2232077270746231,1.0363689661026,285.00439453125,284.95001220703125,299.96368408203125,292.31451416015625,298.10919189453125,297.238037109375,285.0035400390625,1.0,0.6782166957855225,0.422391414642334,0.422391414642334,1.0,1.0,-3.3735270500183105,1.0767474174499512,2.29677963256836,0.3140855133533478,0.952092170715332,0.952092170715332,0.0,264.7453308105469,272.0,57285.9375,0.0,3712.10498046875,1.0,279.4419860839844,283.1369323730469,295.291748046875,298.93804931640625,293.1499938964844,293.1499938964844,279.1499938964844,33482.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379295110702516,1.0,0.0,0.0,3.7065389156341553,3.706562995910645,9.167067105408931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.7939453125,0.0,1577.856689453125,1895.4371337890625,0.0,3753.6015625,0.9162798523902892,1.0,0.0,3.0,1.0,0.0
17851860,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7738102078437805,0.4095270931720733,0.3744330108165741,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8935302495956421,0.6393872499465942,0.6096607446670532,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8518572449684143,0.5537911057472229,0.3905720114707947,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7774928212165833,0.4157081246376037,0.3998563289642334,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6356270909309387,0.2230556160211563,1.0369055271148682,284.8997802734375,284.95001220703125,299.9338684082031,292.29266357421875,298.0930480957031,297.23199462890625,284.9013366699219,1.0,0.6801977157592773,0.421225756406784,0.421225756406784,1.0,1.0,-3.3761863708496094,1.0745303630828855,2.3016562461853027,0.3114153742790222,0.8574848175048828,0.8574848175048828,0.0,268.054931640625,275.0,57893.55859375,0.0,3737.59326171875,1.0,279.1573181152344,283.01446533203125,295.31646728515625,299.0692138671875,293.1499938964844,293.1499938964844,279.45001220703125,38960.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946533977985382,1.0,0.0,0.0,3.585579395294189,3.5856032371521,8.578512620260881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.7333984375,0.0,1484.430419921875,1895.4371337890625,0.0,3831.684326171875,0.8934251070022583,1.0,0.0,3.0,1.0,0.0
17851920,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7738102078437805,0.4095270931720733,0.3744330108165741,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8935302495956421,0.6393872499465942,0.6096607446670532,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8518572449684143,0.5537911057472229,0.3905720114707947,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7774928212165833,0.4157081246376037,0.3998563289642334,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6356270909309387,0.2230556160211563,1.0369055271148682,284.8997802734375,284.95001220703125,299.9338684082031,292.29266357421875,298.0930480957031,297.23199462890625,284.9013366699219,1.0,0.6801977157592773,0.421225756406784,0.421225756406784,1.0,1.0,-3.3761863708496094,1.0745303630828855,2.3016562461853027,0.3114153742790222,0.8574848175048828,0.8574848175048828,0.0,268.054931640625,275.0,57893.55859375,0.0,3737.59326171875,1.0,279.1573181152344,283.01446533203125,295.31646728515625,299.0692138671875,293.1499938964844,293.1499938964844,279.45001220703125,38960.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946533977985382,1.0,0.0,0.0,3.585579395294189,3.5856032371521,8.578512620260881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.7333984375,0.0,1484.430419921875,1895.4371337890625,0.0,3831.684326171875,0.8934251070022583,1.0,0.0,3.0,1.0,0.0
17851980,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7719855308532715,0.4095724523067474,0.3743074834346771,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8915563225746155,0.6397286057472229,0.6097909212112427,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.851599395275116,0.5572025775909424,0.392812430858612,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7761284112930298,0.4164543449878692,0.4004499018192291,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6344592571258545,0.2232722789049148,1.0377594232559204,285.00457763671875,284.95001220703125,299.90728759765625,292.27606201171875,298.08465576171875,297.2355651855469,285.00372314453125,1.0,0.6821717619895935,0.4200600683689117,0.4200600683689117,1.0,1.0,-3.3806185722351074,1.0729522705078125,2.307666301727295,0.3087720274925232,0.9508761167526244,0.9508761167526244,0.0,270.8432922363281,278.0,57192.30859375,0.0,3764.428466796875,1.0,279.4419250488281,283.1373291015625,295.251953125,298.8888244628906,293.1499938964844,293.1499938964844,279.1499938964844,33439.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379602670669556,1.0,0.0,0.0,3.7000250816345215,3.7000491619110094,9.134874972005492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.8525390625,0.0,1570.118896484375,1895.4371337890625,0.0,3753.8818359375,0.9147842526435852,1.0,0.0,3.0,1.0,0.0
17852040,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7719855308532715,0.4095724523067474,0.3743074834346771,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8915563225746155,0.6397286057472229,0.6097909212112427,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.851599395275116,0.5572025775909424,0.392812430858612,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7761284112930298,0.4164543449878692,0.4004499018192291,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6344592571258545,0.2232722789049148,1.0377594232559204,285.00457763671875,284.95001220703125,299.90728759765625,292.27606201171875,298.08465576171875,297.2355651855469,285.00372314453125,1.0,0.6821717619895935,0.4200600683689117,0.4200600683689117,1.0,1.0,-3.3806185722351074,1.0729522705078125,2.307666301727295,0.3087720274925232,0.9508761167526244,0.9508761167526244,0.0,270.8432922363281,278.0,57192.30859375,0.0,3764.428466796875,1.0,279.4419250488281,283.1373291015625,295.251953125,298.8888244628906,293.1499938964844,293.1499938964844,279.1499938964844,33439.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379602670669556,1.0,0.0,0.0,3.7000250816345215,3.7000491619110094,9.134874972005492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.8525390625,0.0,1570.118896484375,1895.4371337890625,0.0,3753.8818359375,0.9147842526435852,1.0,0.0,3.0,1.0,0.0
17852100,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7710472941398621,0.4091431200504303,0.374241441488266,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8905484080314636,0.6394490599632263,0.6098737120628357,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8514246344566345,0.5584271550178528,0.3939129710197449,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7754453420639038,0.4165510237216949,0.4007850289344787,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6338947415351868,0.2232426106929779,1.0383858680725098,284.87579345703125,284.95001220703125,299.89532470703125,292.2698669433594,298.0780639648437,297.2333068847656,284.87335205078125,1.0,0.6832069158554077,0.4194772243499756,0.4194772243499756,1.0,1.0,-3.383125305175781,1.0722532272338867,2.3108723163604736,0.3076077997684479,0.8622721433639526,0.8622721433639526,0.0,272.3125305175781,278.0,58122.44140625,0.0,3778.998779296875,1.0,279.196533203125,282.9906311035156,295.3023376464844,299.10107421875,293.1499938964844,293.1499938964844,279.1499938964844,37630.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442281126976012,1.0,0.0,0.0,3.667357206344605,3.667381763458252,8.974282081908314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.7666015625,0.0,1564.822509765625,1895.4371337890625,0.0,3810.818603515625,0.908138394355774,1.0,0.0,3.0,1.0,0.0
17852160,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7695335745811462,0.4085661470890045,0.3737905025482178,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.888953447341919,0.6389685273170471,0.6095145344734192,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8507028222084045,0.55950528383255,0.3947064876556396,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7742559313774109,0.4164988398551941,0.4008277356624603,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6329398155212402,0.2231038361787796,1.0382200479507446,284.9004211425781,284.95001220703125,299.88427734375,292.26513671875,298.0706787109375,297.2293701171875,284.9020690917969,1.0,0.6841037273406982,0.4189154803752899,0.4189154803752899,1.0,1.0,-3.3829598426818848,1.070647954940796,2.312311887741089,0.3060925900936126,0.8569775223731995,0.8569775223731995,0.0,274.1509704589844,281.0,57824.44140625,0.0,3789.222412109375,1.0,279.15753173828125,283.01531982421875,295.28765869140625,299.0325927734375,293.1499938964844,293.1499938964844,279.45001220703125,38926.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462917447090148,1.0,0.0,0.0,3.580592393875122,3.580616235733032,8.554665669180395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.33349609375,0.0,1478.7901611328125,1895.4371337890625,0.0,3829.49462890625,0.892285943031311,1.0,0.0,3.0,1.0,0.0
17852220,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7677866220474243,0.4086141884326935,0.3736676573753357,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8870238661766052,0.6392449140548706,0.6095800399780273,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8504593968391418,0.5628711581230164,0.3969086706638336,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7729523777961731,0.4172394275665283,0.401416003704071,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6318115592002869,0.2233074009418487,1.0390112400054932,285.0053100585937,284.95001220703125,299.8650817871094,292.2601928710937,298.0648193359375,297.2330017089844,285.00445556640625,1.0,0.6860374808311462,0.4177919328212738,0.4177919328212738,1.0,1.0,-3.3871893882751465,1.0690832138061523,2.318106174468994,0.3035162985324859,0.9508746266365052,0.9508746266365052,0.0,276.9260559082031,284.0,57158.328125,0.0,3815.60009765625,1.0,279.44189453125,283.1380920410156,295.2345275878906,298.8654479980469,293.1499938964844,293.1499938964844,279.1499938964844,33391.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374071955680848,1.0,0.0,0.0,3.697023868560791,3.69704794883728,9.120062145484552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.4287109375,0.0,1566.3480224609375,1895.4371337890625,0.0,3748.8427734375,0.9140805602073668,1.0,0.0,3.0,1.0,0.0
17852280,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7677866220474243,0.4086141884326935,0.3736676573753357,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8870238661766052,0.6392449140548706,0.6095800399780273,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8504593968391418,0.5628711581230164,0.3969086706638336,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7729523777961731,0.4172394275665283,0.401416003704071,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6318115592002869,0.2233074009418487,1.0390112400054932,285.0053100585937,284.95001220703125,299.8650817871094,292.2601928710937,298.0648193359375,297.2330017089844,285.00445556640625,1.0,0.6860374808311462,0.4177919328212738,0.4177919328212738,1.0,1.0,-3.3871893882751465,1.0690832138061523,2.318106174468994,0.3035162985324859,0.9508746266365052,0.9508746266365052,0.0,276.9260559082031,284.0,57158.328125,0.0,3815.60009765625,1.0,279.44189453125,283.1380920410156,295.2345275878906,298.8654479980469,293.1499938964844,293.1499938964844,279.1499938964844,33391.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374071955680848,1.0,0.0,0.0,3.697023868560791,3.69704794883728,9.120062145484552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.4287109375,0.0,1566.3480224609375,1895.4371337890625,0.0,3748.8427734375,0.9140805602073668,1.0,0.0,3.0,1.0,0.0
17852340,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.765430212020874,0.4076144993305206,0.3731554746627807,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8844866752624512,0.638431191444397,0.6092508435249329,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8495941758155823,0.5651227831840515,0.3987685143947601,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.771153450012207,0.4172773659229278,0.4017876386642456,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6303417086601257,0.2231281548738479,1.039421319961548,284.9013671875,284.95001220703125,299.8500061035156,292.2616271972656,298.05352783203125,297.2269592285156,284.90289306640625,1.0,0.6879348158836365,0.4166684150695801,0.4166684150695801,1.0,1.0,-3.3893637657165527,1.0667555332183838,2.322608232498169,0.3008604347705841,0.8576966524124146,0.8576966524124146,0.0,280.2239685058594,272.0,57831.57421875,0.0,3840.00830078125,1.0,279.1573791503906,283.015869140625,295.2827453613281,299.0238952636719,293.1499938964844,293.1499938964844,279.45001220703125,38836.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454782605171204,1.0,0.0,0.0,3.5805256366729736,3.580549478530884,8.554346777600585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.06591796875,0.0,1478.0576171875,1895.4371337890625,0.0,3822.136962890625,0.8922097086906433,1.0,0.0,3.0,1.0,0.0
17852400,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.765430212020874,0.4076144993305206,0.3731554746627807,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8844866752624512,0.638431191444397,0.6092508435249329,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8495941758155823,0.5651227831840515,0.3987685143947601,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.771153450012207,0.4172773659229278,0.4017876386642456,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6303417086601257,0.2231281548738479,1.039421319961548,284.9013671875,284.95001220703125,299.8500061035156,292.2616271972656,298.05352783203125,297.2269592285156,284.90289306640625,1.0,0.6879348158836365,0.4166684150695801,0.4166684150695801,1.0,1.0,-3.3893637657165527,1.0667555332183838,2.322608232498169,0.3008604347705841,0.8576966524124146,0.8576966524124146,0.0,280.2239685058594,272.0,57831.57421875,0.0,3840.00830078125,1.0,279.1573791503906,283.015869140625,295.2827453613281,299.0238952636719,293.1499938964844,293.1499938964844,279.45001220703125,38836.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454782605171204,1.0,0.0,0.0,3.5805256366729736,3.580549478530884,8.554346777600585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.06591796875,0.0,1478.0576171875,1895.4371337890625,0.0,3822.136962890625,0.8922097086906433,1.0,0.0,3.0,1.0,0.0
