time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17852460,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7678734660148621,0.4076911211013794,0.3727916479110718,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8875522017478943,0.6386686563491821,0.6090035438537598,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8538535833358765,0.5684601664543152,0.4007447957992553,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7741037607192993,0.4180266857147217,0.4021064043045044,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6323255300521851,0.2233378291130066,1.0389167070388794,285.0050048828125,284.95001220703125,299.8385009765625,292.2685241699219,298.05035400390625,297.2308349609375,285.0041198730469,1.0,0.6856761574745178,0.4155977070331573,0.4155977070331573,1.0,1.0,-3.390777349472046,1.0642976760864258,2.32647967338562,0.2980751991271972,0.9509644508361816,0.9509644508361816,0.0,276.0101318359375,260.0,57162.13671875,0.0,3819.107666015625,1.0,279.44189453125,283.1381530761719,295.24151611328125,298.8698425292969,293.1499938964844,293.1499938964844,279.1499938964844,33382.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363167881965636,1.0,0.0,0.0,3.6972596645355225,3.6972835063934326,9.121225161834444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.6611328125,0.0,1566.5460205078125,1895.4371337890625,0.0,3738.901611328125,0.9141185283660888,1.0,0.0,3.0,1.0,0.0
17852520,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7678734660148621,0.4076911211013794,0.3727916479110718,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8875522017478943,0.6386686563491821,0.6090035438537598,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8538535833358765,0.5684601664543152,0.4007447957992553,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7741037607192993,0.4180266857147217,0.4021064043045044,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6323255300521851,0.2233378291130066,1.0389167070388794,285.0050048828125,284.95001220703125,299.8385009765625,292.2685241699219,298.05035400390625,297.2308349609375,285.0041198730469,1.0,0.6856761574745178,0.4155977070331573,0.4155977070331573,1.0,1.0,-3.390777349472046,1.0642976760864258,2.32647967338562,0.2980751991271972,0.9509644508361816,0.9509644508361816,0.0,276.0101318359375,260.0,57162.13671875,0.0,3819.107666015625,1.0,279.44189453125,283.1381530761719,295.24151611328125,298.8698425292969,293.1499938964844,293.1499938964844,279.1499938964844,33382.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363167881965636,1.0,0.0,0.0,3.6972596645355225,3.6972835063934326,9.121225161834444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.6611328125,0.0,1566.5460205078125,1895.4371337890625,0.0,3738.901611328125,0.9141185283660888,1.0,0.0,3.0,1.0,0.0
17852580,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7722257375717163,0.4067902863025665,0.3719503879547119,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8929983973503113,0.637865424156189,0.6082494258880615,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.860287070274353,0.5707223415374756,0.4022922813892364,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7791280150413513,0.4181242287158966,0.4020986258983612,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6358684301376343,0.2232254892587661,1.0375468730926514,284.9002685546875,284.95001220703125,299.8297424316406,292.279541015625,298.0416564941406,297.2256164550781,284.9017944335937,1.0,0.6815201640129089,0.4145269989967346,0.4145269989967346,1.0,1.0,-3.3890726566314697,1.0607147216796875,2.3283579349517822,0.2950406074523926,0.8567214608192444,0.8567214608192444,0.0,268.41571044921875,248.0,57806.1328125,0.0,3771.014404296875,1.0,279.1573791503906,283.0161437988281,295.2994689941406,299.03741455078125,293.1499938964844,293.1499938964844,279.45001220703125,38895.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441591501235962,1.0,0.0,0.0,3.5786807537078857,3.578704595565796,8.545533773940406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.23583984375,0.0,1476.499755859375,1895.4371337890625,0.0,3810.19384765625,0.8918379545211792,1.0,0.0,3.0,1.0,0.0
17852640,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7722257375717163,0.4067902863025665,0.3719503879547119,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8929983973503113,0.637865424156189,0.6082494258880615,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.860287070274353,0.5707223415374756,0.4022922813892364,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7791280150413513,0.4181242287158966,0.4020986258983612,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6358684301376343,0.2232254892587661,1.0375468730926514,284.9002685546875,284.95001220703125,299.8297424316406,292.279541015625,298.0416564941406,297.2256164550781,284.9017944335937,1.0,0.6815201640129089,0.4145269989967346,0.4145269989967346,1.0,1.0,-3.3890726566314697,1.0607147216796875,2.3283579349517822,0.2950406074523926,0.8567214608192444,0.8567214608192444,0.0,268.41571044921875,248.0,57806.1328125,0.0,3771.014404296875,1.0,279.1573791503906,283.0161437988281,295.2994689941406,299.03741455078125,293.1499938964844,293.1499938964844,279.45001220703125,38895.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441591501235962,1.0,0.0,0.0,3.5786807537078857,3.578704595565796,8.545533773940406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.23583984375,0.0,1476.499755859375,1895.4371337890625,0.0,3810.19384765625,0.8918379545211792,1.0,0.0,3.0,1.0,0.0
17852700,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7751041650772095,0.406819075345993,0.3715362250804901,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8965108394622803,0.6379141211509705,0.6078293919563293,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8642966151237488,0.5723491907119751,0.4030691385269165,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.782322347164154,0.4184724390506744,0.4020492136478424,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6381336450576782,0.2233290672302246,1.0366145372390747,285.01513671875,284.95001220703125,299.8263244628906,292.2865295410156,298.0405578613281,297.22723388671875,285.0166931152344,1.0,0.6789711117744446,0.4139916598796844,0.4139916598796844,1.0,1.0,-3.387816429138184,1.058786392211914,2.329030036926269,0.293340802192688,0.9361671805381776,0.9361671805381776,0.0,263.7216186523437,248.0,56983.06640625,0.0,3740.8330078125,1.0,279.3999938964844,283.1471862792969,295.2500915527344,298.8321228027344,293.1499938964844,293.1499938964844,279.45001220703125,34170.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374849796295166,1.0,0.0,0.0,3.628044843673706,3.628068208694458,8.782913027971517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.03662109375,0.0,1495.2734375,1895.4371337890625,0.0,3749.551513671875,0.9007198214530945,1.0,0.0,3.0,1.0,0.0
17852760,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7789186239242554,0.407001256942749,0.371479868888855,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.901009440422058,0.6381484866142273,0.6078047156333923,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8692814111709595,0.5741137862205505,0.4041270315647125,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7863894104957581,0.4189716279506683,0.4022711515426636,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6410799622535706,0.2235479056835174,1.036419153213501,285.0047912597656,284.95001220703125,299.8235168457031,292.29443359375,298.0409240722656,297.23052978515625,285.00347900390625,1.0,0.6763690114021301,0.4135027825832367,0.4135027825832367,1.0,1.0,-3.3890209197998047,1.0578489303588867,2.331171989440918,0.2921284139156341,0.9499453902244568,0.9499453902244568,0.0,258.3359375,236.0,57138.1171875,0.0,3712.60205078125,1.0,279.4427185058594,283.1392822265625,295.2651672363281,298.89019775390625,293.1499938964844,293.1499938964844,279.1499938964844,33334.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346596002578736,1.0,0.0,0.0,3.696054697036743,3.696078538894653,9.115281045524172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.9921875,0.0,1564.8155517578125,1895.4371337890625,0.0,3723.776123046875,0.9135921597480774,1.0,0.0,3.0,1.0,0.0
17852820,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7862011790275574,0.4062205851078033,0.3706452548503876,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9100521802902222,0.6373900175094604,0.6069830060005188,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8790777921676636,0.576407790184021,0.405619740486145,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7943642735481262,0.4191603660583496,0.4022388756275177,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6469572186470032,0.2235443294048309,1.0350011587142944,284.9010009765625,284.95001220703125,299.819580078125,292.3128662109375,298.03448486328125,297.2261047363281,284.90252685546875,1.0,0.6706655025482178,0.4125250577926636,0.4125250577926636,1.0,1.0,-3.3870890140533447,1.0544339418411257,2.3326549530029297,0.2893134355545044,0.8564649820327759,0.8564649820327759,0.0,247.7494659423828,224.0,57796.07421875,0.0,3646.740966796875,1.0,279.15740966796875,283.0184936523437,295.3317565917969,299.0670471191406,293.1499938964844,293.1499938964844,279.45001220703125,38875.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423322081565856,1.0,0.0,0.0,3.575923442840576,3.5759472846984863,8.532371111868997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.4482421875,0.0,1473.387451171875,1895.4371337890625,0.0,3793.629638671875,0.8912182450294495,1.0,0.0,3.0,1.0,0.0
17852880,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7862011790275574,0.4062205851078033,0.3706452548503876,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9100521802902222,0.6373900175094604,0.6069830060005188,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8790777921676636,0.576407790184021,0.405619740486145,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7943642735481262,0.4191603660583496,0.4022388756275177,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6469572186470032,0.2235443294048309,1.0350011587142944,284.9010009765625,284.95001220703125,299.819580078125,292.3128662109375,298.03448486328125,297.2261047363281,284.90252685546875,1.0,0.6706655025482178,0.4125250577926636,0.4125250577926636,1.0,1.0,-3.3870890140533447,1.0544339418411257,2.3326549530029297,0.2893134355545044,0.8564649820327759,0.8564649820327759,0.0,247.7494659423828,224.0,57796.07421875,0.0,3646.740966796875,1.0,279.15740966796875,283.0184936523437,295.3317565917969,299.0670471191406,293.1499938964844,293.1499938964844,279.45001220703125,38875.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423322081565856,1.0,0.0,0.0,3.575923442840576,3.5759472846984863,8.532371111868997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.4482421875,0.0,1473.387451171875,1895.4371337890625,0.0,3793.629638671875,0.8912182450294495,1.0,0.0,3.0,1.0,0.0
17852940,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7953323125839233,0.4065202176570892,0.3702090680599212,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9219334721565248,0.6376972198486328,0.6065118312835693,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8909585475921631,0.5798140168190002,0.4074278771877289,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8040383458137512,0.4200792014598846,0.4024264216423034,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6542822122573853,0.2239542603492736,1.0340092182159424,285.0053405761719,284.95001220703125,299.8178100585937,292.3345947265625,298.0355529785156,297.2314758300781,285.0044860839844,1.0,0.664689302444458,0.411547303199768,0.411547303199768,1.0,1.0,-3.3871960639953613,1.0517505407333374,2.3354454040527344,0.2865586280822754,0.9501163363456726,0.9501163363456726,0.0,236.109619140625,212.0,57153.91796875,0.0,3579.72021484375,1.0,279.4418640136719,283.1416320800781,295.3056030273437,298.9296569824219,293.1499938964844,293.1499938964844,279.1499938964844,33367.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327653050422668,1.0,0.0,0.0,3.693151235580444,3.6931750774383545,9.100965598918264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.49609375,0.0,1561.77783203125,1895.4371337890625,0.0,3706.4619140625,0.9131907224655152,1.0,0.0,3.0,1.0,0.0
17853000,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7953323125839233,0.4065202176570892,0.3702090680599212,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9219334721565248,0.6376972198486328,0.6065118312835693,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8909585475921631,0.5798140168190002,0.4074278771877289,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8040383458137512,0.4200792014598846,0.4024264216423034,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6542822122573853,0.2239542603492736,1.0340092182159424,285.0053405761719,284.95001220703125,299.8178100585937,292.3345947265625,298.0355529785156,297.2314758300781,285.0044860839844,1.0,0.664689302444458,0.411547303199768,0.411547303199768,1.0,1.0,-3.3871960639953613,1.0517505407333374,2.3354454040527344,0.2865586280822754,0.9501163363456726,0.9501163363456726,0.0,236.109619140625,212.0,57153.91796875,0.0,3579.72021484375,1.0,279.4418640136719,283.1416320800781,295.3056030273437,298.9296569824219,293.1499938964844,293.1499938964844,279.1499938964844,33367.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327653050422668,1.0,0.0,0.0,3.693151235580444,3.6931750774383545,9.100965598918264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.49609375,0.0,1561.77783203125,1895.4371337890625,0.0,3706.4619140625,0.9131907224655152,1.0,0.0,3.0,1.0,0.0
17853060,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8046971559524536,0.4058108627796173,0.3694020509719848,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9345466494560242,0.6369470357894897,0.6056602597236633,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9032548666000366,0.5820847153663635,0.4088822603225708,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137888312339783,0.4203203022480011,0.4024092853069305,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.662156343460083,0.2240176498889923,1.032747507095337,284.90057373046875,284.95001220703125,299.8179016113281,292.3592834472656,298.03057861328125,297.22723388671875,284.902099609375,1.0,0.6585270166397095,0.4105945825576782,0.4105945825576782,1.0,1.0,-3.3854212760925293,1.048450231552124,2.3369710445404053,0.2838313579559326,0.856480062007904,0.856480062007904,0.0,224.73336791992188,200.0,57846.43359375,0.0,3509.775146484375,1.0,279.15777587890625,283.0193176269531,295.3777160644531,299.1149597167969,293.1499938964844,293.1499938964844,279.45001220703125,38789.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940341055393219,1.0,0.0,0.0,3.57830023765564,3.57832407951355,8.543716489839426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.0205078125,0.0,1475.3131103515625,1895.4371337890625,0.0,3775.545654296875,0.8915765881538391,1.0,0.0,3.0,1.0,0.0
17853120,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8046971559524536,0.4058108627796173,0.3694020509719848,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9345466494560242,0.6369470357894897,0.6056602597236633,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9032548666000366,0.5820847153663635,0.4088822603225708,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137888312339783,0.4203203022480011,0.4024092853069305,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.662156343460083,0.2240176498889923,1.032747507095337,284.90057373046875,284.95001220703125,299.8179016113281,292.3592834472656,298.03057861328125,297.22723388671875,284.902099609375,1.0,0.6585270166397095,0.4105945825576782,0.4105945825576782,1.0,1.0,-3.3854212760925293,1.048450231552124,2.3369710445404053,0.2838313579559326,0.856480062007904,0.856480062007904,0.0,224.73336791992188,200.0,57846.43359375,0.0,3509.775146484375,1.0,279.15777587890625,283.0193176269531,295.3777160644531,299.1149597167969,293.1499938964844,293.1499938964844,279.45001220703125,38789.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940341055393219,1.0,0.0,0.0,3.57830023765564,3.57832407951355,8.543716489839426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.0205078125,0.0,1475.3131103515625,1895.4371337890625,0.0,3775.545654296875,0.8915765881538391,1.0,0.0,3.0,1.0,0.0
17853180,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8155885338783264,0.4061736762523651,0.3690100610256195,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.949224293231964,0.637226939201355,0.605159342288971,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9187604188919068,0.5853320956230164,0.4105976819992065,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8247265219688416,0.421288788318634,0.4026286900043487,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6716973185539246,0.2244776040315628,1.0319254398345947,285.0062561035156,284.95001220703125,299.8197021484375,292.38671875,298.03240966796875,297.2320251464844,285.0054016113281,1.0,0.6522778272628784,0.409641832113266,0.409641832113266,1.0,1.0,-3.385676860809326,1.0458784103393557,2.3397984504699707,0.2811618447303772,0.9514716863632202,0.9514716863632202,0.0,212.69259643554688,188.0,57219.80859375,0.0,3440.811279296875,1.0,279.4418640136719,283.1436462402344,295.357666015625,298.984619140625,293.1499938964844,293.1499938964844,279.1499938964844,33332.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307740330696106,1.0,0.0,0.0,3.695420026779175,3.695444107055664,9.112151246881696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.689453125,0.0,1564.0833740234375,1895.4371337890625,0.0,3688.234130859375,0.9136826992034912,1.0,0.0,3.0,1.0,0.0
17853240,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8155885338783264,0.4061736762523651,0.3690100610256195,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.949224293231964,0.637226939201355,0.605159342288971,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9187604188919068,0.5853320956230164,0.4105976819992065,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8247265219688416,0.421288788318634,0.4026286900043487,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6716973185539246,0.2244776040315628,1.0319254398345947,285.0062561035156,284.95001220703125,299.8197021484375,292.38671875,298.03240966796875,297.2320251464844,285.0054016113281,1.0,0.6522778272628784,0.409641832113266,0.409641832113266,1.0,1.0,-3.385676860809326,1.0458784103393557,2.3397984504699707,0.2811618447303772,0.9514716863632202,0.9514716863632202,0.0,212.69259643554688,188.0,57219.80859375,0.0,3440.811279296875,1.0,279.4418640136719,283.1436462402344,295.357666015625,298.984619140625,293.1499938964844,293.1499938964844,279.1499938964844,33332.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307740330696106,1.0,0.0,0.0,3.695420026779175,3.695444107055664,9.112151246881696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.689453125,0.0,1564.0833740234375,1895.4371337890625,0.0,3688.234130859375,0.9136826992034912,1.0,0.0,3.0,1.0,0.0
17853300,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8211857676506042,0.4059209525585174,0.3688202202320099,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9567785263061525,0.6369257569313049,0.6049277782440186,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9274295568466188,0.5864270329475403,0.4114072024822235,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8305373787879944,0.4215048253536224,0.4027842581272125,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6769447326660156,0.2245801389217376,1.0317518711090088,284.8775329589844,284.95001220703125,299.8211975097656,292.4013671875,298.0306701660156,297.2303161621094,284.8750305175781,1.0,0.649181067943573,0.409165471792221,0.409165471792221,1.0,1.0,-3.386128664016724,1.0446970462799072,2.3414316177368164,0.2799812853336334,0.8634957075119019,0.8634957075119019,0.0,206.7227783203125,188.0,58190.125,0.0,3407.358642578125,1.0,279.1966247558594,282.9971923828125,295.4295959472656,299.221435546875,293.1499938964844,293.1499938964844,279.1499938964844,37485.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366511702537536,1.0,0.0,0.0,3.665501356124878,3.665525913238525,8.965201914179488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.646484375,0.0,1561.6427001953125,1895.4371337890625,0.0,3741.951171875,0.9076420068740844,1.0,0.0,3.0,1.0,0.0
17853360,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8262548446655273,0.4055216908454895,0.3682533502578735,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9635393619537354,0.6364278793334961,0.6042617559432983,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9355655908584596,0.5873638391494751,0.4118903875350952,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8359822034835815,0.4215744137763977,0.4026504755020141,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6818621158599854,0.224577784538269,1.0308133363723757,284.9015197753906,284.95001220703125,299.822998046875,292.41656494140625,298.0278625488281,297.2269592285156,284.9031677246094,1.0,0.6459298729896545,0.4087098240852356,0.4087098240852356,1.0,1.0,-3.383939743041992,1.042641282081604,2.3412985801696777,0.2784741520881653,0.8582298755645752,0.8582298755645752,0.0,201.1251373291016,176.0,57927.921875,0.0,3369.953125,1.0,279.15753173828125,283.02154541015625,295.4352111816406,299.1766052246094,293.1499938964844,293.1499938964844,279.45001220703125,38801.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383470416069032,1.0,0.0,0.0,3.5812549591064453,3.5812788009643555,8.557831847610942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.10791015625,0.0,1478.5867919921875,1895.4371337890625,0.0,3757.404296875,0.8923289775848389,1.0,0.0,3.0,1.0,0.0
17853420,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8391114473342896,0.4059249460697174,0.3678929209709167,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9790086150169371,0.636672854423523,0.6037145853042603,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.95484060049057,0.5904961824417114,0.4134925603866577,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8496363162994385,0.4225741326808929,0.402895838022232,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6940673589706421,0.2250661998987198,1.030098795890808,285.0068664550781,284.95001220703125,299.8275756835937,292.4485778808594,298.0303955078125,297.2313537597656,285.0060119628906,1.0,0.6395391821861267,0.4077984690666199,0.4077984690666199,1.0,1.0,-3.384201765060425,1.040177583694458,2.344024181365967,0.2759181559085846,0.9532944560050964,0.9532944560050964,0.0,188.9839782714844,179.0,57319.73828125,0.0,3300.44287109375,1.0,279.44189453125,283.14532470703125,295.41949462890625,299.0520324707031,293.1499938964844,293.1499938964844,279.1499938964844,33312.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287633299827576,1.0,0.0,0.0,3.700227022171021,3.7002511024475098,9.135872574006498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.3583984375,0.0,1569.3880615234375,1895.4371337890625,0.0,3669.800537109375,0.9147490859031676,1.0,0.0,3.0,1.0,0.0
17853480,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8391114473342896,0.4059249460697174,0.3678929209709167,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9790086150169371,0.636672854423523,0.6037145853042603,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.95484060049057,0.5904961824417114,0.4134925603866577,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8496363162994385,0.4225741326808929,0.402895838022232,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6940673589706421,0.2250661998987198,1.030098795890808,285.0068664550781,284.95001220703125,299.8275756835937,292.4485778808594,298.0303955078125,297.2313537597656,285.0060119628906,1.0,0.6395391821861267,0.4077984690666199,0.4077984690666199,1.0,1.0,-3.384201765060425,1.040177583694458,2.344024181365967,0.2759181559085846,0.9532944560050964,0.9532944560050964,0.0,188.9839782714844,179.0,57319.73828125,0.0,3300.44287109375,1.0,279.44189453125,283.14532470703125,295.41949462890625,299.0520324707031,293.1499938964844,293.1499938964844,279.1499938964844,33312.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287633299827576,1.0,0.0,0.0,3.700227022171021,3.7002511024475098,9.135872574006498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.3583984375,0.0,1569.3880615234375,1895.4371337890625,0.0,3669.800537109375,0.9147490859031676,1.0,0.0,3.0,1.0,0.0
17853540,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8446528911590576,0.4052838385105133,0.3674008548259735,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9850311279296876,0.635841965675354,0.6030470132827759,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9634532928466796,0.5924487113952637,0.4149213433265686,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8559618592262268,0.4228655695915222,0.4031892418861389,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.699599027633667,0.225177600979805,1.0302973985671997,284.9023742675781,284.95001220703125,299.8332214355469,292.482421875,298.02655029296875,297.22613525390625,284.9037780761719,1.0,0.6373611092567444,0.4068871438503265,0.4068871438503265,1.0,1.0,-3.385122299194336,1.0379260778427124,2.347196340560913,0.273656278848648,0.860745370388031,0.860745370388031,0.0,184.08132934570312,182.0,58090.62890625,0.0,3274.23193359375,1.0,279.15753173828125,283.0223999023437,295.5010986328125,299.2510986328125,293.1499938964844,293.1499938964844,279.45001220703125,38657.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363647103309632,1.0,0.0,0.0,3.590762138366699,3.5907859802246094,8.603329320067132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.87890625,0.0,1487.814697265625,1895.4371337890625,0.0,3739.3388671875,0.8942554593086243,1.0,0.0,3.0,1.0,0.0
17853600,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8446528911590576,0.4052838385105133,0.3674008548259735,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9850311279296876,0.635841965675354,0.6030470132827759,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9634532928466796,0.5924487113952637,0.4149213433265686,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8559618592262268,0.4228655695915222,0.4031892418861389,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.699599027633667,0.225177600979805,1.0302973985671997,284.9023742675781,284.95001220703125,299.8332214355469,292.482421875,298.02655029296875,297.22613525390625,284.9037780761719,1.0,0.6373611092567444,0.4068871438503265,0.4068871438503265,1.0,1.0,-3.385122299194336,1.0379260778427124,2.347196340560913,0.273656278848648,0.860745370388031,0.860745370388031,0.0,184.08132934570312,182.0,58090.62890625,0.0,3274.23193359375,1.0,279.15753173828125,283.0223999023437,295.5010986328125,299.2510986328125,293.1499938964844,293.1499938964844,279.45001220703125,38657.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363647103309632,1.0,0.0,0.0,3.590762138366699,3.5907859802246094,8.603329320067132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.87890625,0.0,1487.814697265625,1895.4371337890625,0.0,3739.3388671875,0.8942554593086243,1.0,0.0,3.0,1.0,0.0
17853660,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8468330502510071,0.405631422996521,0.367394745349884,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9871711134910583,0.6360163688659668,0.6028534770011902,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9675173759460448,0.5954703688621521,0.4167560935020447,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8586708903312683,0.423819899559021,0.4038140773773193,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7018709182739258,0.2256193310022354,1.031387448310852,285.0102233886719,284.95001220703125,299.8397216796875,292.5178527832031,298.02935791015625,297.22979736328125,285.0094299316406,1.0,0.6371662020683289,0.4060104787349701,0.4060104787349701,1.0,1.0,-3.3891420364379883,1.0368565320968628,2.352285385131836,0.2717605829238891,0.9588834047317504,0.9588834047317504,0.0,182.50616455078125,185.0,57533.7890625,0.0,3274.32080078125,1.0,279.4419860839844,283.1479187011719,295.48974609375,299.1342468261719,293.1499938964844,293.1499938964844,279.1499938964844,33213.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269803762435912,1.0,0.0,0.0,3.711555242538452,3.711579322814941,9.191896879201522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.7548828125,0.0,1581.537353515625,1895.4371337890625,0.0,3653.4326171875,0.917243719100952,1.0,0.0,3.0,1.0,0.0
17853720,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8468330502510071,0.405631422996521,0.367394745349884,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9871711134910583,0.6360163688659668,0.6028534770011902,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9675173759460448,0.5954703688621521,0.4167560935020447,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8586708903312683,0.423819899559021,0.4038140773773193,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7018709182739258,0.2256193310022354,1.031387448310852,285.0102233886719,284.95001220703125,299.8397216796875,292.5178527832031,298.02935791015625,297.22979736328125,285.0094299316406,1.0,0.6371662020683289,0.4060104787349701,0.4060104787349701,1.0,1.0,-3.3891420364379883,1.0368565320968628,2.352285385131836,0.2717605829238891,0.9588834047317504,0.9588834047317504,0.0,182.50616455078125,185.0,57533.7890625,0.0,3274.32080078125,1.0,279.4419860839844,283.1479187011719,295.48974609375,299.1342468261719,293.1499938964844,293.1499938964844,279.1499938964844,33213.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269803762435912,1.0,0.0,0.0,3.711555242538452,3.711579322814941,9.191896879201522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.7548828125,0.0,1581.537353515625,1895.4371337890625,0.0,3653.4326171875,0.917243719100952,1.0,0.0,3.0,1.0,0.0
17853780,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8454962968826294,0.4048839211463928,0.3670361340045929,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9858399033546448,0.6350703239440918,0.6023191809654236,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9673883318901062,0.5972505807876587,0.4182463884353637,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8578620553016663,0.4240161180496216,0.4042587280273437,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7011011838912964,0.2256331741809845,1.032285451889038,284.9022216796875,284.95001220703125,299.8468933105469,292.5545654296875,298.0253295898437,297.2235412597656,284.90362548828125,1.0,0.6380226612091064,0.4051337838172912,0.4051337838172912,1.0,1.0,-3.39148473739624,1.03517746925354,2.3563072681427,0.2699135243892669,0.865185558795929,0.865185558795929,0.0,183.48838806152344,188.0,58366.32421875,0.0,3285.367431640625,1.0,279.15740966796875,283.0209045410156,295.5746459960937,299.3415222167969,293.1499938964844,293.1499938964844,279.45001220703125,38540.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348724484443665,1.0,0.0,0.0,3.609086275100708,3.609110355377197,8.6913610175543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.2138671875,0.0,1506.919189453125,1895.4371337890625,0.0,3725.719970703125,0.8982025980949402,1.0,0.0,3.0,1.0,0.0
17853840,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8454962968826294,0.4048839211463928,0.3670361340045929,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9858399033546448,0.6350703239440918,0.6023191809654236,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9673883318901062,0.5972505807876587,0.4182463884353637,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8578620553016663,0.4240161180496216,0.4042587280273437,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7011011838912964,0.2256331741809845,1.032285451889038,284.9022216796875,284.95001220703125,299.8468933105469,292.5545654296875,298.0253295898437,297.2235412597656,284.90362548828125,1.0,0.6380226612091064,0.4051337838172912,0.4051337838172912,1.0,1.0,-3.39148473739624,1.03517746925354,2.3563072681427,0.2699135243892669,0.865185558795929,0.865185558795929,0.0,183.48838806152344,188.0,58366.32421875,0.0,3285.367431640625,1.0,279.15740966796875,283.0209045410156,295.5746459960937,299.3415222167969,293.1499938964844,293.1499938964844,279.45001220703125,38540.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348724484443665,1.0,0.0,0.0,3.609086275100708,3.609110355377197,8.6913610175543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.2138671875,0.0,1506.919189453125,1895.4371337890625,0.0,3725.719970703125,0.8982025980949402,1.0,0.0,3.0,1.0,0.0
17853900,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8443557620048523,0.4049402475357055,0.3668619394302368,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9846580624580384,0.6350118517875671,0.6020223498344421,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9667553305625916,0.5986173152923584,0.4189988374710083,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8569338321685791,0.4243781268596649,0.404445081949234,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7002241611480713,0.2257577627897262,1.03252375125885,285.0200500488281,284.95001220703125,299.85064697265625,292.5733337402344,298.0260009765625,297.22412109375,285.0218811035156,1.0,0.6386194229125977,0.404695451259613,0.404695451259613,1.0,1.0,-3.3923275470733643,1.0342282056808472,2.3580992221832275,0.2688249051570892,0.9476938247680664,0.9476938247680664,0.0,184.348388671875,188.0,57585.99609375,0.0,3292.290771484375,1.0,279.4007568359375,283.1546936035156,295.5377197265625,299.1520080566406,293.1499938964844,293.1499938964844,279.45001220703125,34003.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928316593170166,1.0,0.0,0.0,3.659604549407959,3.65962815284729,8.936378890211927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.1064453125,0.0,1528.903076171875,1895.4371337890625,0.0,3665.701171875,0.9076342582702636,1.0,0.0,3.0,1.0,0.0
17853960,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8438479900360107,0.4051455557346344,0.3670519292354584,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9840339422225952,0.6351370811462402,0.6021320223808289,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9667878746986388,0.600122332572937,0.420052707195282,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8565816879272461,0.4248831570148468,0.4049122035503387,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6998615264892578,0.2259816974401474,1.0335042476654053,285.01202392578125,284.95001220703125,299.8544921875,292.59228515625,298.02783203125,297.2263488769531,285.0107421875,1.0,0.6394472718238831,0.4042365849018097,0.4042365849018097,1.0,1.0,-3.3956940174102783,1.0341017246246338,2.361592054367065,0.2680293917655945,0.9650914072990416,0.9650914072990416,0.0,185.03094482421875,191.0,57806.18359375,0.0,3303.97265625,1.0,279.4429931640625,283.14794921875,295.56427001953125,299.2263488769531,293.1499938964844,293.1499938964844,279.1499938964844,33135.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256430864334106,1.0,0.0,0.0,3.730832576751709,3.730856895446777,9.287627449339196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.73046875,0.0,1603.061279296875,1895.4371337890625,0.0,3641.14208984375,0.9213128685951232,1.0,0.0,3.0,1.0,0.0
17854020,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8405535221099854,0.4043250977993011,0.3667040765285492,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9805151224136353,0.6340913772583008,0.6015850901603699,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9641968607902528,0.6017473936080933,0.4214987456798553,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8537070751190186,0.4250001311302185,0.4053578078746795,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6972424983978271,0.2259180247783661,1.0343791246414185,284.9004821777344,284.95001220703125,299.8623352050781,292.6307373046875,298.0234680175781,297.2194519042969,284.9022216796875,1.0,0.6411426663398743,0.4033188223838806,0.4033188223838806,1.0,1.0,-3.3979554176330566,1.032263159751892,2.365692138671875,0.2660271823406219,0.8689672350883484,0.8689672350883484,0.0,187.6862945556641,194.0,58650.97265625,0.0,3324.57763671875,1.0,279.1568603515625,283.0182189941406,295.651611328125,299.43707275390625,293.1499938964844,293.1499938964844,279.45001220703125,38619.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336779713630676,1.0,0.0,0.0,3.628298044204712,3.62832236289978,8.784139140516345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.92431640625,0.0,1528.6417236328125,1895.4371337890625,0.0,3714.806884765625,0.9024822115898132,1.0,0.0,3.0,1.0,0.0
17854080,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8405535221099854,0.4043250977993011,0.3667040765285492,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9805151224136353,0.6340913772583008,0.6015850901603699,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9641968607902528,0.6017473936080933,0.4214987456798553,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8537070751190186,0.4250001311302185,0.4053578078746795,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6972424983978271,0.2259180247783661,1.0343791246414185,284.9004821777344,284.95001220703125,299.8623352050781,292.6307373046875,298.0234680175781,297.2194519042969,284.9022216796875,1.0,0.6411426663398743,0.4033188223838806,0.4033188223838806,1.0,1.0,-3.3979554176330566,1.032263159751892,2.365692138671875,0.2660271823406219,0.8689672350883484,0.8689672350883484,0.0,187.6862945556641,194.0,58650.97265625,0.0,3324.57763671875,1.0,279.1568603515625,283.0182189941406,295.651611328125,299.43707275390625,293.1499938964844,293.1499938964844,279.45001220703125,38619.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336779713630676,1.0,0.0,0.0,3.628298044204712,3.62832236289978,8.784139140516345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.92431640625,0.0,1528.6417236328125,1895.4371337890625,0.0,3714.806884765625,0.9024822115898132,1.0,0.0,3.0,1.0,0.0
17854140,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8379219770431519,0.4045392870903015,0.3667053282260895,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9774690866470336,0.6340790390968323,0.6013543009757996,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9622727632522584,0.6044997572898865,0.4232422411441803,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8513803482055664,0.4258080720901489,0.4059861600399017,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6950399279594421,0.2262098342180252,1.0354877710342407,285.0122985839844,284.95001220703125,299.8702087402344,292.6695861816406,298.02569580078125,297.2218933105469,285.0115051269531,1.0,0.64298015832901,0.4024010896682739,0.4024010896682739,1.0,1.0,-3.4018561840057373,1.031001091003418,2.37085509300232,0.264000803232193,0.9701403975486756,0.9701403975486756,0.0,190.1290740966797,197.0,58076.89453125,0.0,3347.779541015625,1.0,279.4422302246094,283.14752197265625,295.6426086425781,299.3222351074219,293.1499938964844,293.1499938964844,279.1499938964844,33238.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245007038116456,1.0,0.0,0.0,3.747286558151245,3.7473111152648926,9.369730946673372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.84765625,0.0,1622.9095458984375,1895.4371337890625,0.0,3630.63427734375,0.925317406654358,1.0,0.0,3.0,1.0,0.0
17854200,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8379219770431519,0.4045392870903015,0.3667053282260895,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9774690866470336,0.6340790390968323,0.6013543009757996,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9622727632522584,0.6044997572898865,0.4232422411441803,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8513803482055664,0.4258080720901489,0.4059861600399017,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6950399279594421,0.2262098342180252,1.0354877710342407,285.0122985839844,284.95001220703125,299.8702087402344,292.6695861816406,298.02569580078125,297.2218933105469,285.0115051269531,1.0,0.64298015832901,0.4024010896682739,0.4024010896682739,1.0,1.0,-3.4018561840057373,1.031001091003418,2.37085509300232,0.264000803232193,0.9701403975486756,0.9701403975486756,0.0,190.1290740966797,197.0,58076.89453125,0.0,3347.779541015625,1.0,279.4422302246094,283.14752197265625,295.6426086425781,299.3222351074219,293.1499938964844,293.1499938964844,279.1499938964844,33238.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245007038116456,1.0,0.0,0.0,3.747286558151245,3.7473111152648926,9.369730946673372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.84765625,0.0,1622.9095458984375,1895.4371337890625,0.0,3630.63427734375,0.925317406654358,1.0,0.0,3.0,1.0,0.0
17854260,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8342251777648926,0.4036754667758941,0.3663286566734314,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9731890559196472,0.6329568028450012,0.6007463932037354,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9589722156524658,0.6059985160827637,0.4246096014976501,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8480686545372009,0.42586749792099,0.4063919484615326,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6919808983802795,0.2261004745960235,1.036229133605957,284.8987121582031,284.95001220703125,299.8779296875,292.7086181640625,298.0210876464844,297.2147827148437,284.900390625,1.0,0.6448643207550049,0.4014910757541656,0.4014910757541656,1.0,1.0,-3.403706312179565,1.029025673866272,2.374680757522583,0.2619504630565643,0.8723846673965454,0.8723846673965454,0.0,193.2748565673828,200.0,58941.62109375,0.0,3370.345703125,1.0,279.1573181152344,283.0154113769531,295.7289428710937,299.5334777832031,293.1499938964844,293.1499938964844,279.45001220703125,38527.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324303269386292,1.0,0.0,0.0,3.649097204208374,3.6491215229034415,8.885137390279851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.9794921875,0.0,1551.072021484375,1895.4371337890625,0.0,3703.3974609375,0.9070408940315248,1.0,0.0,3.0,1.0,0.0
