time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17854320,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8342251777648926,0.4036754667758941,0.3663286566734314,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9731890559196472,0.6329568028450012,0.6007463932037354,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9589722156524658,0.6059985160827637,0.4246096014976501,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8480686545372009,0.42586749792099,0.4063919484615326,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6919808983802795,0.2261004745960235,1.036229133605957,284.8987121582031,284.95001220703125,299.8779296875,292.7086181640625,298.0210876464844,297.2147827148437,284.900390625,1.0,0.6448643207550049,0.4014910757541656,0.4014910757541656,1.0,1.0,-3.403706312179565,1.029025673866272,2.374680757522583,0.2619504630565643,0.8723846673965454,0.8723846673965454,0.0,193.2748565673828,200.0,58941.62109375,0.0,3370.345703125,1.0,279.1573181152344,283.0154113769531,295.7289428710937,299.5334777832031,293.1499938964844,293.1499938964844,279.45001220703125,38527.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324303269386292,1.0,0.0,0.0,3.649097204208374,3.6491215229034415,8.885137390279851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.9794921875,0.0,1551.072021484375,1895.4371337890625,0.0,3703.3974609375,0.9070408940315248,1.0,0.0,3.0,1.0,0.0
17854380,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8314561247825623,0.4038561582565307,0.3663096129894256,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9697253108024596,0.6328762173652649,0.6004624366760254,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.956707775592804,0.6086444854736328,0.4262853562831878,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8455872535705566,0.426627904176712,0.4069849848747253,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6896036863327026,0.226359486579895,1.037229061126709,285.0130615234375,284.95001220703125,299.8852233886719,292.7474975585937,298.0230407714844,297.21710205078125,285.01226806640625,1.0,0.6467747092247009,0.400581032037735,0.400581032037735,1.0,1.0,-3.407264232635498,1.0276494026184082,2.37961483001709,0.2598835825920105,0.975145936012268,0.975145936012268,0.0,195.9657592773437,203.0,58337.6171875,0.0,3394.281494140625,1.0,279.4423828125,283.1474304199219,295.7206115722656,299.4176330566406,293.1499938964844,293.1499938964844,279.1499938964844,33281.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233061075210572,1.0,0.0,0.0,3.76432466506958,3.764349460601807,9.455128520130528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.7490234375,0.0,1643.1448974609375,1895.4371337890625,0.0,3619.637451171875,0.9291922450065612,1.0,0.0,3.0,1.0,0.0
17854440,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8314561247825623,0.4038561582565307,0.3663096129894256,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9697253108024596,0.6328762173652649,0.6004624366760254,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.956707775592804,0.6086444854736328,0.4262853562831878,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8455872535705566,0.426627904176712,0.4069849848747253,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6896036863327026,0.226359486579895,1.037229061126709,285.0130615234375,284.95001220703125,299.8852233886719,292.7474975585937,298.0230407714844,297.21710205078125,285.01226806640625,1.0,0.6467747092247009,0.400581032037735,0.400581032037735,1.0,1.0,-3.407264232635498,1.0276494026184082,2.37961483001709,0.2598835825920105,0.975145936012268,0.975145936012268,0.0,195.9657592773437,203.0,58337.6171875,0.0,3394.281494140625,1.0,279.4423828125,283.1474304199219,295.7206115722656,299.4176330566406,293.1499938964844,293.1499938964844,279.1499938964844,33281.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233061075210572,1.0,0.0,0.0,3.76432466506958,3.764349460601807,9.455128520130528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.7490234375,0.0,1643.1448974609375,1895.4371337890625,0.0,3619.637451171875,0.9291922450065612,1.0,0.0,3.0,1.0,0.0
17854500,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8300552368164062,0.403503954410553,0.3663152456283569,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9679421186447144,0.6323992609977722,0.6003612875938416,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9555121064186096,0.6094378232955933,0.4271129071712494,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8443506360054016,0.4267244637012481,0.4073282778263092,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6884433627128601,0.226354643702507,1.0379704236984253,284.88018798828125,284.95001220703125,299.888671875,292.76678466796875,298.02130126953125,297.21453857421875,284.87701416015625,1.0,0.6477977633476257,0.4001260101795196,0.4001260101795196,1.0,1.0,-3.409456253051758,1.0270930528640747,2.3823630809783936,0.2590238153934479,0.8861606121063232,0.8861606121063232,0.0,197.3890075683593,203.0,59422.4140625,0.0,3407.671875,1.0,279.1949768066406,282.9951171875,295.79669189453125,299.6653747558594,293.1499938964844,293.1499938964844,279.1499938964844,36985.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293334484100342,1.0,0.0,0.0,3.744932174682617,3.744957447052002,9.357960379929864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.33984375,0.0,1648.9345703125,1895.4371337890625,0.0,3675.030029296875,0.925265610218048,1.0,0.0,3.0,1.0,0.0
17854560,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8278048038482666,0.4029560387134552,0.3659137785434723,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9651747941970824,0.6316834092140198,0.5998020768165588,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9532586932182312,0.61002117395401,0.4275815188884735,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.842322826385498,0.4266360700130462,0.4073543846607208,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6865493059158325,0.2262219041585922,1.0378800630569458,284.8981018066406,284.95001220703125,299.8919372558594,292.78594970703125,298.0180969238281,297.2099609375,284.89990234375,1.0,0.6486724615097046,0.399689257144928,0.399689257144928,1.0,1.0,-3.4087905883789062,1.0255974531173706,2.383193254470825,0.2578261494636535,0.8763542771339417,0.8763542771339417,0.0,199.23936462402344,206.0,59206.20703125,0.0,3416.89453125,1.0,279.15692138671875,283.0141906738281,295.8065795898437,299.6287841796875,293.1499938964844,293.1499938964844,279.45001220703125,38580.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312399625778198,1.0,0.0,0.0,3.666375398635864,3.666399955749512,8.969477676146198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.32763671875,0.0,1570.854248046875,1895.4371337890625,0.0,3692.501220703125,0.9109697937965392,1.0,0.0,3.0,1.0,0.0
17854620,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8250705599784851,0.4031040668487549,0.3658614754676819,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9615251421928406,0.631534218788147,0.599450409412384,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9509016275405884,0.6125577092170715,0.4291760921478271,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8398885130882263,0.4273484945297241,0.4079005122184753,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6841945052146912,0.2264574021100998,1.038774847984314,285.0136413574219,284.95001220703125,299.8978271484375,292.8236694335937,298.0196228027344,297.2121887207031,285.0128173828125,1.0,0.6505604386329651,0.3988157212734222,0.3988157212734222,1.0,1.0,-3.4119462966918945,1.0241718292236328,2.3877744674682617,0.2557870745658874,0.97983580827713,0.97983580827713,0.0,202.00526428222656,209.0,58584.17578125,0.0,3440.40576171875,1.0,279.4425048828125,283.1474609375,295.79705810546875,299.51092529296875,293.1499938964844,293.1499938964844,279.1499938964844,33327.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221591949462892,1.0,0.0,0.0,3.7803120613098153,3.780336856842041,9.53561254846136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.6630859375,0.0,1662.325439453125,1895.4371337890625,0.0,3609.0712890625,0.9328292608261108,1.0,0.0,3.0,1.0,0.0
17854680,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8250705599784851,0.4031040668487549,0.3658614754676819,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9615251421928406,0.631534218788147,0.599450409412384,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9509016275405884,0.6125577092170715,0.4291760921478271,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8398885130882263,0.4273484945297241,0.4079005122184753,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6841945052146912,0.2264574021100998,1.038774847984314,285.0136413574219,284.95001220703125,299.8978271484375,292.8236694335937,298.0196228027344,297.2121887207031,285.0128173828125,1.0,0.6505604386329651,0.3988157212734222,0.3988157212734222,1.0,1.0,-3.4119462966918945,1.0241718292236328,2.3877744674682617,0.2557870745658874,0.97983580827713,0.97983580827713,0.0,202.00526428222656,209.0,58584.17578125,0.0,3440.40576171875,1.0,279.4425048828125,283.1474609375,295.79705810546875,299.51092529296875,293.1499938964844,293.1499938964844,279.1499938964844,33327.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221591949462892,1.0,0.0,0.0,3.7803120613098153,3.780336856842041,9.53561254846136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.6630859375,0.0,1662.325439453125,1895.4371337890625,0.0,3609.0712890625,0.9328292608261108,1.0,0.0,3.0,1.0,0.0
17854740,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8215190768241882,0.4021646678447723,0.3654391467571258,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9568495154380798,0.6302674412727356,0.5987294316291809,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9474385380744934,0.6138043403625488,0.4303918778896332,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.836757481098175,0.427301824092865,0.4082260429859161,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6812440156936646,0.2262964397668838,1.0393424034118652,284.8965148925781,284.95001220703125,299.9027099609375,292.86041259765625,298.0140686035156,297.2049560546875,284.8983154296875,1.0,0.652421772480011,0.3979421854019165,0.3979421854019165,1.0,1.0,-3.4131181240081787,1.0220414400100708,2.391076803207397,0.2537204027175903,0.8793390393257141,0.8793390393257141,0.0,205.31515502929688,212.0,59456.234375,0.0,3462.447509765625,1.0,279.15643310546875,283.0121459960937,295.88140869140625,299.7207336425781,293.1499938964844,293.1499938964844,279.45001220703125,38634.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301437735557556,1.0,0.0,0.0,3.683241128921509,3.683265924453736,9.052188829627994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.271484375,0.0,1590.360107421875,1895.4371337890625,0.0,3682.458740234375,0.9146591424942015,1.0,0.0,3.0,1.0,0.0
17854800,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8215190768241882,0.4021646678447723,0.3654391467571258,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9568495154380798,0.6302674412727356,0.5987294316291809,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9474385380744934,0.6138043403625488,0.4303918778896332,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.836757481098175,0.427301824092865,0.4082260429859161,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6812440156936646,0.2262964397668838,1.0393424034118652,284.8965148925781,284.95001220703125,299.9027099609375,292.86041259765625,298.0140686035156,297.2049560546875,284.8983154296875,1.0,0.652421772480011,0.3979421854019165,0.3979421854019165,1.0,1.0,-3.4131181240081787,1.0220414400100708,2.391076803207397,0.2537204027175903,0.8793390393257141,0.8793390393257141,0.0,205.31515502929688,212.0,59456.234375,0.0,3462.447509765625,1.0,279.15643310546875,283.0121459960937,295.88140869140625,299.7207336425781,293.1499938964844,293.1499938964844,279.45001220703125,38634.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301437735557556,1.0,0.0,0.0,3.683241128921509,3.683265924453736,9.052188829627994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.271484375,0.0,1590.360107421875,1895.4371337890625,0.0,3682.458740234375,0.9146591424942015,1.0,0.0,3.0,1.0,0.0
17854860,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8188318610191345,0.4022826850414276,0.3653489351272583,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9531021118164062,0.6300519704818726,0.5983045101165771,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.945059597492218,0.6162299513816833,0.4318981766700744,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8344067931175232,0.4279658198356628,0.4087189137935638,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6789620518684387,0.2265128195285797,1.040133714675903,285.0143737792969,284.95001220703125,299.9064025878906,292.8958435058594,298.0149841308594,297.2071533203125,285.0131530761719,1.0,0.6542596817016602,0.3971207737922668,0.3971207737922668,1.0,1.0,-3.4158451557159424,1.0206009149551392,2.3952441215515137,0.2517407834529876,0.9842410087585448,0.9842410087585448,0.0,208.10610961914065,215.0,58810.0546875,0.0,3485.163330078125,1.0,279.4434814453125,283.1476135253906,295.86883544921875,299.5987854003906,293.1499938964844,293.1499938964844,279.1499938964844,33323.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921052634716034,1.0,0.0,0.0,3.7962937355041504,3.796318769454956,9.616409215595922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.7890625,0.0,1681.2701416015625,1895.4371337890625,0.0,3598.869873046875,0.9361779093742372,1.0,0.0,3.0,1.0,0.0
17854920,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8188318610191345,0.4022826850414276,0.3653489351272583,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9531021118164062,0.6300519704818726,0.5983045101165771,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.945059597492218,0.6162299513816833,0.4318981766700744,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8344067931175232,0.4279658198356628,0.4087189137935638,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6789620518684387,0.2265128195285797,1.040133714675903,285.0143737792969,284.95001220703125,299.9064025878906,292.8958435058594,298.0149841308594,297.2071533203125,285.0131530761719,1.0,0.6542596817016602,0.3971207737922668,0.3971207737922668,1.0,1.0,-3.4158451557159424,1.0206009149551392,2.3952441215515137,0.2517407834529876,0.9842410087585448,0.9842410087585448,0.0,208.10610961914065,215.0,58810.0546875,0.0,3485.163330078125,1.0,279.4434814453125,283.1476135253906,295.86883544921875,299.5987854003906,293.1499938964844,293.1499938964844,279.1499938964844,33323.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921052634716034,1.0,0.0,0.0,3.7962937355041504,3.796318769454956,9.616409215595922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.7890625,0.0,1681.2701416015625,1895.4371337890625,0.0,3598.869873046875,0.9361779093742372,1.0,0.0,3.0,1.0,0.0
17854980,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8153626322746277,0.4013048410415649,0.36490398645401,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9483906030654908,0.6287130117416382,0.5975275039672852,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9416431784629822,0.6173429489135742,0.4330342411994934,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8314222097396851,0.4278635680675506,0.4090014100074768,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6761497855186462,0.2263323962688446,1.0406360626220703,284.8952331542969,284.95001220703125,299.9086303710937,292.9297180175781,298.0086975097656,297.19989013671875,284.89703369140625,1.0,0.6560720801353455,0.3962993621826172,0.3962993621826172,1.0,1.0,-3.416696548461914,1.018501043319702,2.398195505142212,0.2497609406709671,0.8821547031402588,0.8821547031402588,0.0,211.41827392578125,218.0,59681.8046875,0.0,3506.499267578125,1.0,279.1563415527344,283.0108337402344,295.95098876953125,299.8062438964844,293.1499938964844,293.1499938964844,279.45001220703125,38646.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929124653339386,1.0,0.0,0.0,3.698328256607056,3.698353052139282,9.126498525802162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.5078125,0.0,1607.6644287109375,1895.4371337890625,0.0,3673.114990234375,0.9180072546005248,1.0,0.0,3.0,1.0,0.0
17855040,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8153626322746277,0.4013048410415649,0.36490398645401,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9483906030654908,0.6287130117416382,0.5975275039672852,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9416431784629822,0.6173429489135742,0.4330342411994934,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8314222097396851,0.4278635680675506,0.4090014100074768,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6761497855186462,0.2263323962688446,1.0406360626220703,284.8952331542969,284.95001220703125,299.9086303710937,292.9297180175781,298.0086975097656,297.19989013671875,284.89703369140625,1.0,0.6560720801353455,0.3962993621826172,0.3962993621826172,1.0,1.0,-3.416696548461914,1.018501043319702,2.398195505142212,0.2497609406709671,0.8821547031402588,0.8821547031402588,0.0,211.41827392578125,218.0,59681.8046875,0.0,3506.499267578125,1.0,279.1563415527344,283.0108337402344,295.95098876953125,299.8062438964844,293.1499938964844,293.1499938964844,279.45001220703125,38646.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929124653339386,1.0,0.0,0.0,3.698328256607056,3.698353052139282,9.126498525802162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.5078125,0.0,1607.6644287109375,1895.4371337890625,0.0,3673.114990234375,0.9180072546005248,1.0,0.0,3.0,1.0,0.0
17855100,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8136304020881653,0.4012510478496551,0.3646448254585266,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9460203647613524,0.6284594535827637,0.5970645546913147,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9399600625038148,0.6184017658233643,0.4335734844207763,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8299343585968018,0.4280827343463897,0.4090710282325744,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6747227907180786,0.2263705134391784,1.040590524673462,285.01971435546875,284.95001220703125,299.9091491699219,292.94598388671875,298.00799560546875,297.199951171875,285.0221862792969,1.0,0.6568962335586548,0.3958886563777923,0.3958886563777923,1.0,1.0,-3.416498899459839,1.0172439813613892,2.39925479888916,0.2485532611608505,0.9677557945251464,0.9677557945251464,0.0,213.0225372314453,218.0,58813.6015625,0.0,3515.40478515625,1.0,279.4031677246094,283.1525573730469,295.9115600585937,299.608154296875,293.1499938964844,293.1499938964844,279.45001220703125,34298.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226828813552856,1.0,0.0,0.0,3.7414629459381104,3.741487503051758,9.340630526821768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.7431640625,0.0,1624.27685546875,1895.4371337890625,0.0,3613.896484375,0.9262526035308838,1.0,0.0,3.0,1.0,0.0
17855160,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8126923441886902,0.4013837575912475,0.3647763729095459,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9446015357971193,0.6284239292144775,0.5970317125320435,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9392694234848022,0.6196432709693909,0.4344496726989746,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8291522860527039,0.4284721612930298,0.4094407856464386,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6739569306373596,0.2265300452709198,1.0413414239883425,285.01470947265625,284.95001220703125,299.90924072265625,292.96173095703125,298.00860595703125,297.20196533203125,285.0135192871094,1.0,0.6578550338745117,0.3954893052577972,0.3954893052577972,1.0,1.0,-3.419016122817993,1.0169458389282229,2.4020702838897705,0.2477341294288635,0.9877824187278748,0.9877824187278748,0.0,214.2191162109375,221.0,59006.3984375,0.0,3528.36376953125,1.0,279.4435119628906,283.1481628417969,295.9350891113281,299.6792297363281,293.1499938964844,293.1499938964844,279.1499938964844,33368.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920145571231842,1.0,0.0,0.0,3.80842924118042,3.8084542751312256,9.677987691247836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.16796875,0.0,1696.1300048828125,1895.4371337890625,0.0,3590.501708984375,0.9390122890472412,1.0,0.0,3.0,1.0,0.0
17855220,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8092341423034668,0.4003673791885376,0.3643011748790741,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9398961663246156,0.6270135045051575,0.5961913466453552,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9359034299850464,0.6206201314926147,0.4354976117610931,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8262806534767151,0.4283121526241302,0.4096727073192596,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6712748408317566,0.2263315469026565,1.0417717695236206,284.89404296875,284.95001220703125,299.9079895019531,292.9915771484375,298.0013122558594,297.1947326660156,284.8958435058594,1.0,0.6596128344535828,0.394690603017807,0.394690603017807,1.0,1.0,-3.419501781463623,1.0147784948349,2.4047231674194336,0.2457449436187744,0.8843613266944885,0.8843613266944885,0.0,217.5311889648437,224.0,59871.8046875,0.0,3548.8583984375,1.0,279.15625,283.010009765625,296.0131530761719,299.8823547363281,293.1499938964844,293.1499938964844,279.45001220703125,38668.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282674789428712,1.0,0.0,0.0,3.7107532024383545,3.71077823638916,9.18792409265734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.876953125,0.0,1622.114501953125,1895.4371337890625,0.0,3665.25048828125,0.9207786917686462,1.0,0.0,3.0,1.0,0.0
17855280,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8092341423034668,0.4003673791885376,0.3643011748790741,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9398961663246156,0.6270135045051575,0.5961913466453552,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9359034299850464,0.6206201314926147,0.4354976117610931,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8262806534767151,0.4283121526241302,0.4096727073192596,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6712748408317566,0.2263315469026565,1.0417717695236206,284.89404296875,284.95001220703125,299.9079895019531,292.9915771484375,298.0013122558594,297.1947326660156,284.8958435058594,1.0,0.6596128344535828,0.394690603017807,0.394690603017807,1.0,1.0,-3.419501781463623,1.0147784948349,2.4047231674194336,0.2457449436187744,0.8843613266944885,0.8843613266944885,0.0,217.5311889648437,224.0,59871.8046875,0.0,3548.8583984375,1.0,279.15625,283.010009765625,296.0131530761719,299.8823547363281,293.1499938964844,293.1499938964844,279.45001220703125,38668.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282674789428712,1.0,0.0,0.0,3.7107532024383545,3.71077823638916,9.18792409265734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.876953125,0.0,1622.114501953125,1895.4371337890625,0.0,3665.25048828125,0.9207786917686462,1.0,0.0,3.0,1.0,0.0
17855340,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8065391182899475,0.4004087150096893,0.364139050245285,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9361218214035034,0.626653790473938,0.5956287980079651,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9335575103759766,0.6227941513061523,0.4368229508399963,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8240798711776733,0.4288649260997772,0.4100588262081146,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6691787242889404,0.2265129685401916,1.0424020290374756,285.01434326171875,284.95001220703125,299.9046630859375,293.0189819335937,298.0,297.1966857910156,285.0131530761719,1.0,0.6613394618034363,0.3938919007778168,0.3938919007778168,1.0,1.0,-3.421436548233032,1.0131179094314575,2.4083187580108643,0.243670716881752,0.990247130393982,0.990247130393982,0.0,220.33181762695312,227.0,59167.45703125,0.0,3569.849609375,1.0,279.4436340332031,283.1484069824219,295.9930114746094,299.7496643066406,293.1499938964844,293.1499938964844,279.1499938964844,33430.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194008708000184,1.0,0.0,0.0,3.818683862686157,3.818708896636963,9.730175634103944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.44921875,0.0,1708.9453125,1895.4371337890625,0.0,3583.62841796875,0.9413122534751892,1.0,0.0,3.0,1.0,0.0
17855400,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8065391182899475,0.4004087150096893,0.364139050245285,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9361218214035034,0.626653790473938,0.5956287980079651,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9335575103759766,0.6227941513061523,0.4368229508399963,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8240798711776733,0.4288649260997772,0.4100588262081146,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6691787242889404,0.2265129685401916,1.0424020290374756,285.01434326171875,284.95001220703125,299.9046630859375,293.0189819335937,298.0,297.1966857910156,285.0131530761719,1.0,0.6613394618034363,0.3938919007778168,0.3938919007778168,1.0,1.0,-3.421436548233032,1.0131179094314575,2.4083187580108643,0.243670716881752,0.990247130393982,0.990247130393982,0.0,220.33181762695312,227.0,59167.45703125,0.0,3569.849609375,1.0,279.4436340332031,283.1484069824219,295.9930114746094,299.7496643066406,293.1499938964844,293.1499938964844,279.1499938964844,33430.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194008708000184,1.0,0.0,0.0,3.818683862686157,3.818708896636963,9.730175634103944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.44921875,0.0,1708.9453125,1895.4371337890625,0.0,3583.62841796875,0.9413122534751892,1.0,0.0,3.0,1.0,0.0
17855460,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8030315041542053,0.3993499875068664,0.3636234998703003,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9314592480659484,0.6251696348190308,0.5947161316871643,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9302342534065248,0.6236287951469421,0.4377723634243011,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8212777972221375,0.4286427497863769,0.4102317690849304,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6666109561920166,0.2262963950634002,1.042751669883728,284.89276123046875,284.95001220703125,299.89910888671875,293.0436706542969,297.991455078125,297.1894836425781,284.8945007324219,1.0,0.6630399227142334,0.3931036591529846,0.3931036591529846,1.0,1.0,-3.4215002059936523,1.0108296871185305,2.410670518875122,0.2416253834962844,0.8856918215751648,0.8856918215751648,0.0,223.6502227783203,230.0,60023.7578125,0.0,3589.391845703125,1.0,279.1568298339844,283.0095520019531,296.065185546875,299.9463195800781,293.1499938964844,293.1499938964844,279.45001220703125,38613.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927566647529602,1.0,0.0,0.0,3.721046686172485,3.721071720123291,9.238969482794346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.294921875,0.0,1633.5963134765625,1895.4371337890625,0.0,3658.81689453125,0.9230709671974182,1.0,0.0,3.0,1.0,0.0
17855520,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8030315041542053,0.3993499875068664,0.3636234998703003,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9314592480659484,0.6251696348190308,0.5947161316871643,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9302342534065248,0.6236287951469421,0.4377723634243011,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8212777972221375,0.4286427497863769,0.4102317690849304,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6666109561920166,0.2262963950634002,1.042751669883728,284.89276123046875,284.95001220703125,299.89910888671875,293.0436706542969,297.991455078125,297.1894836425781,284.8945007324219,1.0,0.6630399227142334,0.3931036591529846,0.3931036591529846,1.0,1.0,-3.4215002059936523,1.0108296871185305,2.410670518875122,0.2416253834962844,0.8856918215751648,0.8856918215751648,0.0,223.6502227783203,230.0,60023.7578125,0.0,3589.391845703125,1.0,279.1568298339844,283.0095520019531,296.065185546875,299.9463195800781,293.1499938964844,293.1499938964844,279.45001220703125,38613.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927566647529602,1.0,0.0,0.0,3.721046686172485,3.721071720123291,9.238969482794346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.294921875,0.0,1633.5963134765625,1895.4371337890625,0.0,3658.81689453125,0.9230709671974182,1.0,0.0,3.0,1.0,0.0
17855580,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8003618717193604,0.3993486166000366,0.3634281754493713,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9277533888816832,0.6247358918190002,0.594089925289154,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9279295802116394,0.6256668567657471,0.4390066862106323,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8191258907318115,0.429135262966156,0.4105645716190338,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6646126508712769,0.2264619320631027,1.0433186292648315,285.0138854980469,284.95001220703125,299.8910522460937,293.0653381347656,297.9886474609375,297.1913146972656,285.0126647949219,1.0,0.6647109389305115,0.3923154175281524,0.3923154175281524,1.0,1.0,-3.423068761825561,1.009066820144653,2.414001941680908,0.2395033240318298,0.9916406273841858,0.9916406273841858,0.0,226.447006225586,233.0,59283.87890625,0.0,3609.51708984375,1.0,279.4436950683594,283.1490173339844,296.0400695800781,299.8065490722656,293.1499938964844,293.1499938964844,279.1499938964844,33484.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188781976699828,1.0,0.0,0.0,3.8256235122680655,3.825648784637451,9.765573167896946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.42578125,0.0,1717.750732421875,1895.4371337890625,0.0,3578.802001953125,0.9429183602333068,1.0,0.0,3.0,1.0,0.0
17855640,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8003618717193604,0.3993486166000366,0.3634281754493713,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9277533888816832,0.6247358918190002,0.594089925289154,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9279295802116394,0.6256668567657471,0.4390066862106323,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8191258907318115,0.429135262966156,0.4105645716190338,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6646126508712769,0.2264619320631027,1.0433186292648315,285.0138854980469,284.95001220703125,299.8910522460937,293.0653381347656,297.9886474609375,297.1913146972656,285.0126647949219,1.0,0.6647109389305115,0.3923154175281524,0.3923154175281524,1.0,1.0,-3.423068761825561,1.009066820144653,2.414001941680908,0.2395033240318298,0.9916406273841858,0.9916406273841858,0.0,226.447006225586,233.0,59283.87890625,0.0,3609.51708984375,1.0,279.4436950683594,283.1490173339844,296.0400695800781,299.8065490722656,293.1499938964844,293.1499938964844,279.1499938964844,33484.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188781976699828,1.0,0.0,0.0,3.8256235122680655,3.825648784637451,9.765573167896946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.42578125,0.0,1717.750732421875,1895.4371337890625,0.0,3578.802001953125,0.9429183602333068,1.0,0.0,3.0,1.0,0.0
17855700,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7990691661834717,0.3989082872867584,0.3633677959442138,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.925958216190338,0.6240871548652649,0.5938394069671631,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9267982840538024,0.626131534576416,0.4396296143531799,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.818096399307251,0.4290946125984192,0.4107916355133056,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6636939644813538,0.2264141738414764,1.0438964366912842,284.8778686523437,284.95001220703125,299.88604736328125,293.074951171875,297.9844970703125,297.1888122558594,284.8743591308594,1.0,0.6656116247177124,0.3919212818145752,0.3919212818145752,1.0,1.0,-3.424419403076172,1.008368730545044,2.416050672531128,0.2386371940374374,0.9003376364707947,0.9003376364707947,0.0,227.8846893310547,233.0,60369.2890625,0.0,3621.16357421875,1.0,279.1937866210937,282.9936828613281,296.1064147949219,300.0445556640625,293.1499938964844,293.1499938964844,279.1499938964844,36978.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925075113773346,1.0,0.0,0.0,3.805408239364624,3.805433988571167,9.662639968155418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.9931640625,0.0,1720.6707763671875,1895.4371337890625,0.0,3635.9189453125,0.938942551612854,1.0,0.0,3.0,1.0,0.0
17855760,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7969509959220886,0.3982479572296142,0.3628802299499511,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9232169389724731,0.6231792569160461,0.5931141376495361,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9246786832809448,0.6263435482978821,0.4398568272590637,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.816375195980072,0.4288506209850311,0.4106830656528473,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6621673703193665,0.226229652762413,1.043608546257019,284.8922424316406,284.95001220703125,299.8803405761719,293.0837097167969,297.9786376953125,297.18414306640625,284.8940734863281,1.0,0.6663557291030884,0.3915473222732544,0.3915473222732544,1.0,1.0,-3.4227607250213623,1.006702899932861,2.416057825088501,0.2374380230903625,0.8866119384765625,0.8866119384765625,0.0,229.7618408203125,236.0,60114.55078125,0.0,3628.155029296875,1.0,279.1565246582031,283.0104064941406,296.1060791015625,299.9954833984375,293.1499938964844,293.1499938964844,279.45001220703125,38708.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271549582481384,1.0,0.0,0.0,3.725616693496704,3.7256417274475098,9.261676723326672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.646484375,0.0,1639.6185302734375,1895.4371337890625,0.0,3655.036376953125,0.9241923689842224,1.0,0.0,3.0,1.0,0.0
17855820,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7943348288536072,0.398200124502182,0.3626414239406585,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9196077585220336,0.6226665377616882,0.592413067817688,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9223818182945251,0.6282061338424683,0.4409694671630859,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.814227283000946,0.4292788505554199,0.4109545052051544,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6602473258972168,0.2263788282871246,1.0441021919250488,285.01300048828125,284.95001220703125,299.8667297363281,293.09844970703125,297.97412109375,297.18572998046875,285.01177978515625,1.0,0.6679677963256836,0.3907994031906128,0.3907994031906128,1.0,1.0,-3.423878669738769,1.0048983097076416,2.418980360031128,0.2353443205356598,0.9918111562728882,0.9918111562728882,0.0,232.5670928955078,239.0,59350.421875,0.0,3647.267578125,1.0,279.4437255859375,283.14971923828125,296.07403564453125,299.8473815917969,293.1499938964844,293.1499938964844,279.1499938964844,33534.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186208248138428,1.0,0.0,0.0,3.829203128814697,3.829228401184082,9.783856285139336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.966796875,0.0,1722.48046875,1895.4371337890625,0.0,3576.425048828125,0.9437574744224548,1.0,0.0,3.0,1.0,0.0
17855880,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7943348288536072,0.398200124502182,0.3626414239406585,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9196077585220336,0.6226665377616882,0.592413067817688,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9223818182945251,0.6282061338424683,0.4409694671630859,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.814227283000946,0.4292788505554199,0.4109545052051544,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6602473258972168,0.2263788282871246,1.0441021919250488,285.01300048828125,284.95001220703125,299.8667297363281,293.09844970703125,297.97412109375,297.18572998046875,285.01177978515625,1.0,0.6679677963256836,0.3907994031906128,0.3907994031906128,1.0,1.0,-3.423878669738769,1.0048983097076416,2.418980360031128,0.2353443205356598,0.9918111562728882,0.9918111562728882,0.0,232.5670928955078,239.0,59350.421875,0.0,3647.267578125,1.0,279.4437255859375,283.14971923828125,296.07403564453125,299.8473815917969,293.1499938964844,293.1499938964844,279.1499938964844,33534.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186208248138428,1.0,0.0,0.0,3.829203128814697,3.829228401184082,9.783856285139336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.966796875,0.0,1722.48046875,1895.4371337890625,0.0,3576.425048828125,0.9437574744224548,1.0,0.0,3.0,1.0,0.0
17855940,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7910096645355225,0.3970521092414856,0.3620544075965881,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9152525663375854,0.6210307478904724,0.5913658142089844,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.919182062149048,0.6286811828613281,0.4416875541210174,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8114802837371826,0.428926557302475,0.4110127389431,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6579082012176514,0.2261293977499008,1.044325351715088,284.89111328125,284.95001220703125,299.8500061035156,293.1093444824219,297.9623413085937,297.1784973144531,284.8929443359375,1.0,0.6695525050163269,0.3900514841079712,0.3900514841079712,1.0,1.0,-3.423126220703125,1.0024422407150269,2.4206838607788086,0.2332588136196136,0.8859426379203796,0.8859426379203796,0.0,235.8862762451172,242.0,60150.48828125,0.0,3664.85791015625,1.0,279.1561279296875,283.0111389160156,296.1325988769531,300.0270080566406,293.1499938964844,293.1499938964844,279.45001220703125,38817.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270557761192322,1.0,0.0,0.0,3.7267098426818848,3.7267351150512695,9.267112091038144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.203125,0.0,1641.7261962890625,1895.4371337890625,0.0,3654.125244140625,0.9244264364242554,1.0,0.0,3.0,1.0,0.0
17856000,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7910096645355225,0.3970521092414856,0.3620544075965881,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9152525663375854,0.6210307478904724,0.5913658142089844,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.919182062149048,0.6286811828613281,0.4416875541210174,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8114802837371826,0.428926557302475,0.4110127389431,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6579082012176514,0.2261293977499008,1.044325351715088,284.89111328125,284.95001220703125,299.8500061035156,293.1093444824219,297.9623413085937,297.1784973144531,284.8929443359375,1.0,0.6695525050163269,0.3900514841079712,0.3900514841079712,1.0,1.0,-3.423126220703125,1.0024422407150269,2.4206838607788086,0.2332588136196136,0.8859426379203796,0.8859426379203796,0.0,235.8862762451172,242.0,60150.48828125,0.0,3664.85791015625,1.0,279.1561279296875,283.0111389160156,296.1325988769531,300.0270080566406,293.1499938964844,293.1499938964844,279.45001220703125,38817.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270557761192322,1.0,0.0,0.0,3.7267098426818848,3.7267351150512695,9.267112091038144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.203125,0.0,1641.7261962890625,1895.4371337890625,0.0,3654.125244140625,0.9244264364242554,1.0,0.0,3.0,1.0,0.0
17856060,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7884525060653687,0.3969576358795166,0.3617731928825378,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9118122458457948,0.6204394102096558,0.5905908346176147,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9169018268585204,0.6303481459617615,0.4426619708538055,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8093112111091614,0.4292888045310974,0.4112217724323272,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6560661792755127,0.2262627780437469,1.0447479486465454,285.0119934082031,284.95001220703125,299.8315124511719,293.1181640625,297.9563293457031,297.1797790527344,285.0107727050781,1.0,0.6711018681526184,0.3893614411354065,0.3893614411354065,1.0,1.0,-3.423777341842652,1.000638484954834,2.4231388568878174,0.2312448024749755,0.9905954003334044,0.9905954003334044,0.0,238.69493103027344,245.0,59362.75390625,0.0,3682.873779296875,1.0,279.4437255859375,283.15087890625,296.0936279296875,299.86993408203125,293.1499938964844,293.1499938964844,279.1499938964844,33580.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185083508491516,1.0,0.0,0.0,3.8287761211395264,3.828801393508911,9.781674634723458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.0576171875,0.0,1722.318359375,1895.4371337890625,0.0,3575.386474609375,0.9436884522438048,1.0,0.0,3.0,1.0,0.0
17856120,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7884525060653687,0.3969576358795166,0.3617731928825378,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9118122458457948,0.6204394102096558,0.5905908346176147,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9169018268585204,0.6303481459617615,0.4426619708538055,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8093112111091614,0.4292888045310974,0.4112217724323272,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6560661792755127,0.2262627780437469,1.0447479486465454,285.0119934082031,284.95001220703125,299.8315124511719,293.1181640625,297.9563293457031,297.1797790527344,285.0107727050781,1.0,0.6711018681526184,0.3893614411354065,0.3893614411354065,1.0,1.0,-3.423777341842652,1.000638484954834,2.4231388568878174,0.2312448024749755,0.9905954003334044,0.9905954003334044,0.0,238.69493103027344,245.0,59362.75390625,0.0,3682.873779296875,1.0,279.4437255859375,283.15087890625,296.0936279296875,299.86993408203125,293.1499938964844,293.1499938964844,279.1499938964844,33580.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185083508491516,1.0,0.0,0.0,3.8287761211395264,3.828801393508911,9.781674634723458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.0576171875,0.0,1722.318359375,1895.4371337890625,0.0,3575.386474609375,0.9436884522438048,1.0,0.0,3.0,1.0,0.0
