time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17856180,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7852193713188171,0.3957671523094177,0.3611473143100738,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9077340960502625,0.6187322735786438,0.5894744396209717,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9137839078903198,0.6306266188621521,0.4432450830936432,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.806535005569458,0.4288712739944458,0.4112184941768646,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6538330316543579,0.2259993255138397,1.0449079275131226,284.8910827636719,284.95001220703125,299.8127136230469,293.1268310546875,297.9441223144531,297.1726379394531,284.8929443359375,1.0,0.6726248264312744,0.3886713981628418,0.3886713981628418,1.0,1.0,-3.422582626342773,0.9981992840766908,2.4243834018707275,0.2292595654726028,0.8849753737449646,0.8849753737449646,0.0,242.01202392578125,248.0,60143.63671875,0.0,3699.3701171875,1.0,279.1561279296875,283.01348876953125,296.1488952636719,300.0437927246094,293.1499938964844,293.1499938964844,279.45001220703125,38864.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266977310180664,1.0,0.0,0.0,3.724003553390503,3.724028825759888,9.253658959096356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.240234375,0.0,1638.9375,1895.4371337890625,0.0,3650.835693359375,0.9238657355308532,1.0,0.0,3.0,1.0,0.0
17856240,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7852193713188171,0.3957671523094177,0.3611473143100738,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9077340960502625,0.6187322735786438,0.5894744396209717,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9137839078903198,0.6306266188621521,0.4432450830936432,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.806535005569458,0.4288712739944458,0.4112184941768646,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6538330316543579,0.2259993255138397,1.0449079275131226,284.8910827636719,284.95001220703125,299.8127136230469,293.1268310546875,297.9441223144531,297.1726379394531,284.8929443359375,1.0,0.6726248264312744,0.3886713981628418,0.3886713981628418,1.0,1.0,-3.422582626342773,0.9981992840766908,2.4243834018707275,0.2292595654726028,0.8849753737449646,0.8849753737449646,0.0,242.01202392578125,248.0,60143.63671875,0.0,3699.3701171875,1.0,279.1561279296875,283.01348876953125,296.1488952636719,300.0437927246094,293.1499938964844,293.1499938964844,279.45001220703125,38864.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266977310180664,1.0,0.0,0.0,3.724003553390503,3.724028825759888,9.253658959096356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.240234375,0.0,1638.9375,1895.4371337890625,0.0,3650.835693359375,0.9238657355308532,1.0,0.0,3.0,1.0,0.0
17856300,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7836082577705383,0.3956018090248108,0.3607907891273498,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9057469964027404,0.6182911396026611,0.5888394117355347,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9122503995895386,0.6312698721885681,0.4434917867183685,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.805106520652771,0.4289341568946838,0.4111412763595581,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6526877284049988,0.2259978204965591,1.0446875095367432,285.0168151855469,284.95001220703125,299.8031921386719,293.1311340332031,297.9403076171875,297.1722717285156,285.019287109375,1.0,0.6733028888702393,0.388326346874237,0.388326346874237,1.0,1.0,-3.4213216304779053,0.9967631101608276,2.424558639526367,0.2280492037534713,0.9702762961387634,0.9702762961387634,0.0,243.6196746826172,248.0,59211.17578125,0.0,3705.719970703125,1.0,279.4037170410156,283.1571044921875,296.0978088378906,299.8291931152344,293.1499938964844,293.1499938964844,279.45001220703125,34521.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203794598579408,1.0,0.0,0.0,3.762700080871582,3.7627248764038086,9.446969215787248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.712890625,0.0,1650.79833984375,1895.4371337890625,0.0,3592.66015625,0.9311740398406982,1.0,0.0,3.0,1.0,0.0
17856360,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7827295064926147,0.3956256210803985,0.3608261048793793,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.904551923274994,0.6180668473243713,0.5886325836181641,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.911554992198944,0.6321061253547668,0.4440878629684448,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8043274879455566,0.4291677474975586,0.4113672971725464,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.652073323726654,0.2261198014020919,1.0452773571014404,285.0117492675781,284.95001220703125,299.79364013671875,293.1354064941406,297.9378662109375,297.1737670898437,285.0105285644531,1.0,0.6741150617599487,0.3879952132701874,0.3879952132701874,1.0,1.0,-3.4228103160858154,0.9962917566299438,2.426518678665161,0.227227121591568,0.989296555519104,0.989296555519104,0.0,244.81895446777344,251.0,59351.3203125,0.0,3716.350830078125,1.0,279.44366455078125,283.1531677246094,296.1098937988281,299.8855895996094,293.1499938964844,293.1499938964844,279.1499938964844,33583.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179621934890748,1.0,0.0,0.0,3.825617074966431,3.825642347335816,9.765540198714009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.1484375,0.0,1718.5223388671875,1895.4371337890625,0.0,3570.34033203125,0.9430325031280518,1.0,0.0,3.0,1.0,0.0
17856420,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.779592752456665,0.3943938314914703,0.3601627051830292,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9008302092552184,0.6162941455841064,0.5874527096748352,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9085617661476136,0.6322023868560791,0.4445461928844452,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8015556931495667,0.4286859035491943,0.4113034307956695,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6499444246292114,0.2258447110652923,1.0453850030899048,284.8913879394531,284.95001220703125,299.7742919921875,293.143798828125,297.92578125,297.1668701171875,284.89324951171875,1.0,0.675579845905304,0.3873328864574432,0.3873328864574432,1.0,1.0,-3.421208381652832,0.993794322013855,2.4274139404296875,0.2252654880285263,0.884000837802887,0.884000837802887,0.0,248.1306915283203,254.0,60122.703125,0.0,3731.807373046875,1.0,279.1561584472656,283.0164489746094,296.1653137207031,300.0591735839844,293.1499938964844,293.1499938964844,279.45001220703125,38882.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260517954826356,1.0,0.0,0.0,3.7198987007141113,3.719923973083496,9.233269793185172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.06640625,0.0,1634.310302734375,1895.4371337890625,0.0,3644.899658203125,0.922970414161682,1.0,0.0,3.0,1.0,0.0
17856480,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.779592752456665,0.3943938314914703,0.3601627051830292,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9008302092552184,0.6162941455841064,0.5874527096748352,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9085617661476136,0.6322023868560791,0.4445461928844452,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8015556931495667,0.4286859035491943,0.4113034307956695,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6499444246292114,0.2258447110652923,1.0453850030899048,284.8913879394531,284.95001220703125,299.7742919921875,293.143798828125,297.92578125,297.1668701171875,284.89324951171875,1.0,0.675579845905304,0.3873328864574432,0.3873328864574432,1.0,1.0,-3.421208381652832,0.993794322013855,2.4274139404296875,0.2252654880285263,0.884000837802887,0.884000837802887,0.0,248.1306915283203,254.0,60122.703125,0.0,3731.807373046875,1.0,279.1561584472656,283.0164489746094,296.1653137207031,300.0591735839844,293.1499938964844,293.1499938964844,279.45001220703125,38882.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260517954826356,1.0,0.0,0.0,3.7198987007141113,3.719923973083496,9.233269793185172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.06640625,0.0,1634.310302734375,1895.4371337890625,0.0,3644.899658203125,0.922970414161682,1.0,0.0,3.0,1.0,0.0
17856540,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.77717524766922,0.3942067325115204,0.3598039150238037,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8978415727615356,0.6155601143836975,0.5865502953529358,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9064224362373352,0.6335087418556213,0.4452683329582214,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.799384355545044,0.4289176166057586,0.4113935828208923,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6482660174369812,0.225953996181488,1.0457097291946411,285.0111083984375,284.95001220703125,299.7547302246094,293.15203857421875,297.9194030761719,297.1679382324219,285.0098876953125,1.0,0.6770143508911133,0.3866705894470215,0.3866705894470215,1.0,1.0,-3.421048641204834,0.9917963147163392,2.42925238609314,0.2232216000556945,0.9877169728279114,0.9877169728279114,0.0,250.9322509765625,257.0,59329.80859375,0.0,3747.80712890625,1.0,279.4436950683594,283.1552734375,296.1264953613281,299.9012756347656,293.1499938964844,293.1499938964844,279.1499938964844,33593.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917284905910492,1.0,0.0,0.0,3.822079181671143,3.8221044540405273,9.747486728883814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.220703125,0.0,1714.320068359375,1895.4371337890625,0.0,3564.081298828125,0.942179262638092,1.0,0.0,3.0,1.0,0.0
17856600,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.77717524766922,0.3942067325115204,0.3598039150238037,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8978415727615356,0.6155601143836975,0.5865502953529358,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9064224362373352,0.6335087418556213,0.4452683329582214,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.799384355545044,0.4289176166057586,0.4113935828208923,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6482660174369812,0.225953996181488,1.0457097291946411,285.0111083984375,284.95001220703125,299.7547302246094,293.15203857421875,297.9194030761719,297.1679382324219,285.0098876953125,1.0,0.6770143508911133,0.3866705894470215,0.3866705894470215,1.0,1.0,-3.421048641204834,0.9917963147163392,2.42925238609314,0.2232216000556945,0.9877169728279114,0.9877169728279114,0.0,250.9322509765625,257.0,59329.80859375,0.0,3747.80712890625,1.0,279.4436950683594,283.1552734375,296.1264953613281,299.9012756347656,293.1499938964844,293.1499938964844,279.1499938964844,33593.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917284905910492,1.0,0.0,0.0,3.822079181671143,3.8221044540405273,9.747486728883814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.220703125,0.0,1714.320068359375,1895.4371337890625,0.0,3564.081298828125,0.942179262638092,1.0,0.0,3.0,1.0,0.0
17856660,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7741265296936035,0.3929300308227539,0.3590989708900451,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8942228555679321,0.6137219071388245,0.5853064060211182,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9035868644714355,0.633429229259491,0.4456060230731964,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7966628074645996,0.4283691346645355,0.4112666249275207,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6462301015853882,0.225666731595993,1.0457637310028076,284.8916320800781,284.95001220703125,299.73492431640625,293.1600952148437,297.9075012207031,297.1614074707031,284.8934631347656,1.0,0.6784235239028931,0.3860228955745697,0.3860228955745697,1.0,1.0,-3.419034004211426,0.9892003536224364,2.4298336505889893,0.2212462127208709,0.8828548192977905,0.8828548192977905,0.0,254.24362182617188,260.0,60091.1328125,0.0,3762.230224609375,1.0,279.1561889648437,283.0195617675781,296.1814880371094,300.0737609863281,293.1499938964844,293.1499938964844,279.45001220703125,38900.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253566861152648,1.0,0.0,0.0,3.714975118637085,3.7150003910064697,9.208844176100684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.8046875,0.0,1628.7548828125,1895.4371337890625,0.0,3638.508544921875,0.9218937158584596,1.0,0.0,3.0,1.0,0.0
17856720,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7741265296936035,0.3929300308227539,0.3590989708900451,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8942228555679321,0.6137219071388245,0.5853064060211182,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9035868644714355,0.633429229259491,0.4456060230731964,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7966628074645996,0.4283691346645355,0.4112666249275207,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6462301015853882,0.225666731595993,1.0457637310028076,284.8916320800781,284.95001220703125,299.73492431640625,293.1600952148437,297.9075012207031,297.1614074707031,284.8934631347656,1.0,0.6784235239028931,0.3860228955745697,0.3860228955745697,1.0,1.0,-3.419034004211426,0.9892003536224364,2.4298336505889893,0.2212462127208709,0.8828548192977905,0.8828548192977905,0.0,254.24362182617188,260.0,60091.1328125,0.0,3762.230224609375,1.0,279.1561889648437,283.0195617675781,296.1814880371094,300.0737609863281,293.1499938964844,293.1499938964844,279.45001220703125,38900.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253566861152648,1.0,0.0,0.0,3.714975118637085,3.7150003910064697,9.208844176100684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.8046875,0.0,1628.7548828125,1895.4371337890625,0.0,3638.508544921875,0.9218937158584596,1.0,0.0,3.0,1.0,0.0
17856780,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7717759609222412,0.3926956057548523,0.3587002456188202,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8912991285324097,0.6129207015037537,0.5843440294265747,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9015555381774902,0.6345687508583069,0.4462111294269562,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7945270538330078,0.4285350143909454,0.4112966358661651,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6446245312690735,0.2257646322250366,1.0460426807403564,285.0105895996094,284.95001220703125,299.7149353027344,293.1679077148437,297.9010009765625,297.1624450683594,285.00933837890625,1.0,0.6798044443130493,0.3853752315044403,0.3853752315044403,1.0,1.0,-3.4184861183166504,0.987112522125244,2.4313735961914062,0.2191930711269378,0.9859540462493896,0.9859540462493896,0.0,257.0429382324219,263.0,59297.96875,0.0,3777.255615234375,1.0,279.44366455078125,283.15771484375,296.142333984375,299.91552734375,293.1499938964844,293.1499938964844,279.1499938964844,33593.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165860414505004,1.0,0.0,0.0,3.81748104095459,3.817506313323975,9.724047913550748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.6923828125,0.0,1708.7747802734375,1895.4371337890625,0.0,3557.619384765625,0.9411373734474182,1.0,0.0,3.0,1.0,0.0
17856840,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7717759609222412,0.3926956057548523,0.3587002456188202,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8912991285324097,0.6129207015037537,0.5843440294265747,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9015555381774902,0.6345687508583069,0.4462111294269562,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7945270538330078,0.4285350143909454,0.4112966358661651,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6446245312690735,0.2257646322250366,1.0460426807403564,285.0105895996094,284.95001220703125,299.7149353027344,293.1679077148437,297.9010009765625,297.1624450683594,285.00933837890625,1.0,0.6798044443130493,0.3853752315044403,0.3853752315044403,1.0,1.0,-3.4184861183166504,0.987112522125244,2.4313735961914062,0.2191930711269378,0.9859540462493896,0.9859540462493896,0.0,257.0429382324219,263.0,59297.96875,0.0,3777.255615234375,1.0,279.44366455078125,283.15771484375,296.142333984375,299.91552734375,293.1499938964844,293.1499938964844,279.1499938964844,33593.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165860414505004,1.0,0.0,0.0,3.81748104095459,3.817506313323975,9.724047913550748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.6923828125,0.0,1708.7747802734375,1895.4371337890625,0.0,3557.619384765625,0.9411373734474182,1.0,0.0,3.0,1.0,0.0
17856900,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7706398963928223,0.392142653465271,0.3585375547409057,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8898807764053345,0.6120933890342712,0.583922266960144,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9005601406097412,0.6345782279968262,0.4465262293815613,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7935059666633606,0.4283266067504883,0.4113684296607971,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6438900828361511,0.2256816178560257,1.046472430229187,284.8754577636719,284.95001220703125,299.7048645019531,293.1717529296875,297.8958435058594,297.1603088378906,284.87213134765625,1.0,0.6805585622787476,0.3850513994693756,0.3850513994693756,1.0,1.0,-3.4187726974487305,0.98624849319458,2.4325242042541504,0.2183644324541092,0.8941887021064758,0.8941887021064758,0.0,258.4834899902344,263.0,60335.75390625,0.0,3786.364013671875,1.0,279.1940002441406,283.0040588378906,296.202392578125,300.144287109375,293.1499938964844,293.1499938964844,279.1499938964844,37215.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226778149604796,1.0,0.0,0.0,3.79260778427124,3.792633533477783,9.597744110578788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.435546875,0.0,1707.1402587890625,1895.4371337890625,0.0,3613.85009765625,0.9361647367477416,1.0,0.0,3.0,1.0,0.0
17856960,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7688188552856445,0.3913796544075012,0.357956051826477,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8877696990966797,0.611025333404541,0.5830410122871399,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8988220691680908,0.6343287825584412,0.4464364349842071,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7918589115142822,0.4279241263866424,0.4111081063747406,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6426767706871033,0.2254673093557357,1.0460455417633057,284.89227294921875,284.95001220703125,299.6947631835937,293.175537109375,297.889404296875,297.1564025878906,284.89410400390625,1.0,0.6811601519584656,0.3847496211528778,0.3847496211528778,1.0,1.0,-3.4160821437835693,0.9844475388526917,2.4316346645355225,0.2172280102968216,0.8817911148071289,0.8817911148071289,0.0,260.3504638671875,266.0,60050.61328125,0.0,3790.673095703125,1.0,279.1566162109375,283.0233764648437,296.1966552734375,300.0867614746094,293.1499938964844,293.1499938964844,279.45001220703125,38870.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246065616607666,1.0,0.0,0.0,3.709247589111328,3.709272623062134,9.180469646707934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.1005859375,0.0,1621.9114990234375,1895.4371337890625,0.0,3631.608154296875,0.9206947684288024,1.0,0.0,3.0,1.0,0.0
17857020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7665398716926575,0.3910992741584778,0.3575212955474853,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8849188685417175,0.6101616024971008,0.5820258259773254,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8968036770820618,0.6353139877319336,0.4469347596168518,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.789763867855072,0.4280265569686889,0.4110821187496185,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6411423087120056,0.225555419921875,1.046290636062622,285.01007080078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8829650878906,297.1574401855469,285.0087890625,1.0,0.6824922561645508,0.3841460645198822,0.3841460645198822,1.0,1.0,-3.415191173553467,0.9823729991912842,2.4328181743621826,0.2152610868215561,0.9840718507766724,0.9840718507766724,0.0,263.1450500488281,269.0,59259.11328125,0.0,3804.810302734375,1.0,279.4436340332031,283.1603698730469,296.15740966796875,299.92852783203125,293.1499938964844,293.1499938964844,279.1499938964844,33589.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158706068992616,1.0,0.0,0.0,3.812242984771729,3.812268018722534,9.697379255158012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.078125,0.0,1702.4334716796875,1895.4371337890625,0.0,3551.002197265625,0.9399476647377014,1.0,0.0,3.0,1.0,0.0
17857080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7665398716926575,0.3910992741584778,0.3575212955474853,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8849188685417175,0.6101616024971008,0.5820258259773254,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8968036770820618,0.6353139877319336,0.4469347596168518,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.789763867855072,0.4280265569686889,0.4110821187496185,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6411423087120056,0.225555419921875,1.046290636062622,285.01007080078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8829650878906,297.1574401855469,285.0087890625,1.0,0.6824922561645508,0.3841460645198822,0.3841460645198822,1.0,1.0,-3.415191173553467,0.9823729991912842,2.4328181743621826,0.2152610868215561,0.9840718507766724,0.9840718507766724,0.0,263.1450500488281,269.0,59259.11328125,0.0,3804.810302734375,1.0,279.4436340332031,283.1603698730469,296.15740966796875,299.92852783203125,293.1499938964844,293.1499938964844,279.1499938964844,33589.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158706068992616,1.0,0.0,0.0,3.812242984771729,3.812268018722534,9.697379255158012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.078125,0.0,1702.4334716796875,1895.4371337890625,0.0,3551.002197265625,0.9399476647377014,1.0,0.0,3.0,1.0,0.0
17857140,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7636752128601074,0.3897425234317779,0.3567403852939605,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8814836144447327,0.6082108020782471,0.5806695818901062,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8941030502319336,0.6349304914474487,0.4470617771148681,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7871516942977905,0.4273540377616882,0.4108357727527618,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6392772793769836,0.2252483963966369,1.0462523698806765,284.8923645019531,284.95001220703125,299.65399169921875,293.19000244140625,297.87176513671875,297.1520080566406,284.8941955566406,1.0,0.6838001608848572,0.3835425078868866,0.3835425078868866,1.0,1.0,-3.4124419689178467,0.9796618223190308,2.4327800273895264,0.2133222073316574,0.8801923394203186,0.8801923394203186,0.0,266.4487609863281,272.0,60002.078125,0.0,3817.322509765625,1.0,279.1562805175781,283.0267028808594,296.2113037109375,300.09869384765625,293.1499938964844,293.1499938964844,279.45001220703125,38930.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239187836647034,1.0,0.0,0.0,3.702735424041748,3.7027604579925537,9.148263302449776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.337890625,0.0,1614.8812255859375,1895.4371337890625,0.0,3625.278564453125,0.9192068576812744,1.0,0.0,3.0,1.0,0.0
17857200,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7636752128601074,0.3897425234317779,0.3567403852939605,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8814836144447327,0.6082108020782471,0.5806695818901062,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8941030502319336,0.6349304914474487,0.4470617771148681,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7871516942977905,0.4273540377616882,0.4108357727527618,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6392772793769836,0.2252483963966369,1.0462523698806765,284.8923645019531,284.95001220703125,299.65399169921875,293.19000244140625,297.87176513671875,297.1520080566406,284.8941955566406,1.0,0.6838001608848572,0.3835425078868866,0.3835425078868866,1.0,1.0,-3.4124419689178467,0.9796618223190308,2.4327800273895264,0.2133222073316574,0.8801923394203186,0.8801923394203186,0.0,266.4487609863281,272.0,60002.078125,0.0,3817.322509765625,1.0,279.1562805175781,283.0267028808594,296.2113037109375,300.09869384765625,293.1499938964844,293.1499938964844,279.45001220703125,38930.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239187836647034,1.0,0.0,0.0,3.702735424041748,3.7027604579925537,9.148263302449776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.337890625,0.0,1614.8812255859375,1895.4371337890625,0.0,3625.278564453125,0.9192068576812744,1.0,0.0,3.0,1.0,0.0
17857260,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7614657282829285,0.3894221186637878,0.3562696874141693,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8787068724632263,0.6072925329208374,0.5796036124229431,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8921012878417969,0.6357864737510681,0.4474670588970184,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7850967049598694,0.4273979067802429,0.4107544124126434,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6378064751625061,0.2253289669752121,1.0464619398117063,285.0096130371094,284.95001220703125,299.6334228515625,293.19683837890625,297.865478515625,297.1531066894531,285.0083312988281,1.0,0.6850865483283997,0.3829978406429291,0.3829978406429291,1.0,1.0,-3.4112250804901123,0.9776458144187928,2.433579444885254,0.2114811986684799,0.9820525050163268,0.9820525050163268,0.0,269.23883056640625,275.0,59215.546875,0.0,3830.608642578125,1.0,279.4435729980469,283.16326904296875,296.17138671875,299.9400634765625,293.1499938964844,293.1499938964844,279.1499938964844,33582.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151684045791626,1.0,0.0,0.0,3.806424856185913,3.806450128555298,9.667803624324731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.5087890625,0.0,1695.40087890625,1895.4371337890625,0.0,3544.504638671875,0.9386256337165833,1.0,0.0,3.0,1.0,0.0
17857320,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7614657282829285,0.3894221186637878,0.3562696874141693,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8787068724632263,0.6072925329208374,0.5796036124229431,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8921012878417969,0.6357864737510681,0.4474670588970184,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7850967049598694,0.4273979067802429,0.4107544124126434,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6378064751625061,0.2253289669752121,1.0464619398117063,285.0096130371094,284.95001220703125,299.6334228515625,293.19683837890625,297.865478515625,297.1531066894531,285.0083312988281,1.0,0.6850865483283997,0.3829978406429291,0.3829978406429291,1.0,1.0,-3.4112250804901123,0.9776458144187928,2.433579444885254,0.2114811986684799,0.9820525050163268,0.9820525050163268,0.0,269.23883056640625,275.0,59215.546875,0.0,3830.608642578125,1.0,279.4435729980469,283.16326904296875,296.17138671875,299.9400634765625,293.1499938964844,293.1499938964844,279.1499938964844,33582.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151684045791626,1.0,0.0,0.0,3.806424856185913,3.806450128555298,9.667803624324731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.5087890625,0.0,1695.40087890625,1895.4371337890625,0.0,3544.504638671875,0.9386256337165833,1.0,0.0,3.0,1.0,0.0
17857380,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7594622373580933,0.3883467614650726,0.3557418286800384,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.876265287399292,0.6057531833648682,0.5786284804344177,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8901922106742859,0.6353651285171509,0.4475893974304199,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7832533717155457,0.4268501102924347,0.4106087386608124,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.636528491973877,0.2251095026731491,1.0466625690460205,284.878662109375,284.95001220703125,299.6173400878906,293.20196533203125,297.8573303222656,297.1495666503906,284.8815002441406,1.0,0.6861165165901184,0.3825736939907074,0.3825736939907074,1.0,1.0,-3.40964150428772,0.9758553504943848,2.433786153793335,0.2101923078298568,0.8787373900413513,0.8787373900413513,0.0,271.7102966308594,275.0,60037.62109375,0.0,3841.10205078125,1.0,279.1650390625,283.0181884765625,296.2320556640625,300.1365051269531,293.1499938964844,293.1499938964844,279.1499938964844,39106.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229635000228882,1.0,0.0,0.0,3.720395565032959,3.720420837402344,9.235736229129544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.0400390625,0.0,1636.6007080078125,1895.4371337890625,0.0,3616.481689453125,0.9226984977722168,1.0,0.0,3.0,1.0,0.0
17857440,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7586967945098877,0.3880347609519958,0.3554563820362091,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8753727078437805,0.6052984595298767,0.5782003998756409,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8894273042678833,0.6352235078811646,0.4474832713603973,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7825455069541931,0.4266724586486816,0.4104543626308441,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6360244154930115,0.225025862455368,1.0464167594909668,284.8933410644531,284.95001220703125,299.6127624511719,293.2033996582031,297.8548889160156,297.1484069824219,284.8951110839844,1.0,0.6863511800765991,0.3824531733989715,0.3824531733989715,1.0,1.0,-3.4081740379333496,0.9750085473060608,2.4331655502319336,0.2096773982048034,0.8792023658752441,0.8792023658752441,0.0,272.5350646972656,278.0,59953.97265625,0.0,3842.294921875,1.0,279.1566772460937,283.0310974121094,296.2244567871094,300.10906982421875,293.1499938964844,293.1499938964844,279.45001220703125,38870.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923184335231781,1.0,0.0,0.0,3.696074724197388,3.696099758148194,9.115379953072988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.63671875,0.0,1606.7830810546875,1895.4371337890625,0.0,3618.515869140625,0.9178113341331482,1.0,0.0,3.0,1.0,0.0
17857500,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7573304176330566,0.3877636790275574,0.3550164699554443,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8737221956253052,0.6047112345695496,0.5774406790733337,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.888092577457428,0.6354379653930664,0.4474324882030487,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7812672853469849,0.4265851080417633,0.4102414846420288,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6351163387298584,0.2250109314918518,1.046147704124451,285.0163269042969,284.95001220703125,299.6024169921875,293.20654296875,297.8511962890625,297.1482849121094,285.0186462402344,1.0,0.6869094371795654,0.3821808397769928,0.3821808397769928,1.0,1.0,-3.406083822250366,0.9735091328620912,2.432574510574341,0.2085767388343811,0.9629693031311036,0.9629693031311036,0.0,274.1227722167969,278.0,59034.35546875,0.0,3846.4013671875,1.0,279.40313720703125,283.171875,296.1730041503906,299.8948669433594,293.1499938964844,293.1499938964844,279.45001220703125,34476.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168859720230104,1.0,0.0,0.0,3.73649001121521,3.7365145683288574,9.31581666918646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.412109375,0.0,1619.8673095703125,1895.4371337890625,0.0,3560.39306640625,0.9252800941467284,1.0,0.0,3.0,1.0,0.0
17857560,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7565574049949646,0.3876717984676361,0.354953408241272,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8726742267608643,0.6043263077735901,0.5770904421806335,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8874089121818542,0.6358813047409058,0.4477468729019165,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7805343866348267,0.4266591370105743,0.4103234112262726,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6346257328987122,0.2251127213239669,1.0466697216033936,285.0092163085937,284.95001220703125,299.592041015625,293.2096252441406,297.8487548828125,297.14971923828125,285.0079345703125,1.0,0.6875993013381958,0.381922036409378,0.381922036409378,1.0,1.0,-3.4066882133483887,0.9729454517364502,2.4337427616119385,0.2078476548194885,0.9800720810890198,0.9800720810890198,0.0,275.32147216796875,281.0,59166.05078125,0.0,3854.868896484375,1.0,279.4434509277344,283.16632080078125,296.1842041015625,299.9501037597656,293.1499938964844,293.1499938964844,279.1499938964844,33565.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144930243492126,1.0,0.0,0.0,3.8000566959381104,3.800081729888916,9.635482456360478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.8515625,0.0,1687.646484375,1895.4371337890625,0.0,3538.25244140625,0.9372361302375792,1.0,0.0,3.0,1.0,0.0
17857620,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7538801431655884,0.3862496614456177,0.3541088700294494,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8694411516189575,0.602287769317627,0.5756440758705139,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8847706317901611,0.6351961493492126,0.4476686716079712,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7780445218086243,0.425881028175354,0.4099735021591186,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6329177618026733,0.2248062640428543,1.0466243028640747,284.8931579589844,284.95001220703125,299.5712890625,293.2155456542969,297.8387145996094,297.145751953125,284.8949890136719,1.0,0.6888264417648315,0.3814043998718261,0.3814043998718261,1.0,1.0,-3.4033737182617188,0.9703015685081482,2.433072090148926,0.2060924619436264,0.8771470189094543,0.8771470189094543,0.0,278.6123046875,284.0,59885.3359375,0.0,3865.832763671875,1.0,279.1563720703125,283.0343933105469,296.2367248535156,300.11767578125,293.1499938964844,293.1499938964844,279.45001220703125,38958.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225228428840636,1.0,0.0,0.0,3.688368320465088,3.6883931159973145,9.07740798083978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.341796875,0.0,1598.6427001953125,1895.4371337890625,0.0,3612.422607421875,0.9160456657409668,1.0,0.0,3.0,1.0,0.0
17857680,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7538801431655884,0.3862496614456177,0.3541088700294494,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8694411516189575,0.602287769317627,0.5756440758705139,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8847706317901611,0.6351961493492126,0.4476686716079712,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7780445218086243,0.425881028175354,0.4099735021591186,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6329177618026733,0.2248062640428543,1.0466243028640747,284.8931579589844,284.95001220703125,299.5712890625,293.2155456542969,297.8387145996094,297.145751953125,284.8949890136719,1.0,0.6888264417648315,0.3814043998718261,0.3814043998718261,1.0,1.0,-3.4033737182617188,0.9703015685081482,2.433072090148926,0.2060924619436264,0.8771470189094543,0.8771470189094543,0.0,278.6123046875,284.0,59885.3359375,0.0,3865.832763671875,1.0,279.1563720703125,283.0343933105469,296.2367248535156,300.11767578125,293.1499938964844,293.1499938964844,279.45001220703125,38958.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225228428840636,1.0,0.0,0.0,3.688368320465088,3.6883931159973145,9.07740798083978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.341796875,0.0,1598.6427001953125,1895.4371337890625,0.0,3612.422607421875,0.9160456657409668,1.0,0.0,3.0,1.0,0.0
17857740,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7518103718757629,0.3858535289764404,0.3535761833190918,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.866824746131897,0.6012752652168274,0.5744966268539429,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8827897906303406,0.6357679963111877,0.4478690922260284,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7760809063911438,0.4258213639259338,0.4097978770732879,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6315702199935913,0.2248862236738205,1.046846866607666,285.0082092285156,284.95001220703125,299.55047607421875,293.2210998535156,297.83282470703125,297.1473388671875,285.00689697265625,1.0,0.6900389194488525,0.3808867633342743,0.3808867633342743,1.0,1.0,-3.4016404151916504,0.9681990742683412,2.433441400527954,0.2042744159698486,0.9773005843162536,0.9773005843162536,0.0,281.3930358886719,287.0,59096.70703125,0.0,3877.733642578125,1.0,279.4434814453125,283.1687316894531,296.1956481933594,299.9577941894531,293.1499938964844,293.1499938964844,279.1499938964844,33576.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137773513793944,1.0,0.0,0.0,3.7931582927703857,3.793183088302612,9.600529438102967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.6298828125,0.0,1679.5048828125,1895.4371337890625,0.0,3531.625,0.935616374015808,1.0,0.0,3.0,1.0,0.0
17857800,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7518103718757629,0.3858535289764404,0.3535761833190918,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.866824746131897,0.6012752652168274,0.5744966268539429,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8827897906303406,0.6357679963111877,0.4478690922260284,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7760809063911438,0.4258213639259338,0.4097978770732879,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6315702199935913,0.2248862236738205,1.046846866607666,285.0082092285156,284.95001220703125,299.55047607421875,293.2210998535156,297.83282470703125,297.1473388671875,285.00689697265625,1.0,0.6900389194488525,0.3808867633342743,0.3808867633342743,1.0,1.0,-3.4016404151916504,0.9681990742683412,2.433441400527954,0.2042744159698486,0.9773005843162536,0.9773005843162536,0.0,281.3930358886719,287.0,59096.70703125,0.0,3877.733642578125,1.0,279.4434814453125,283.1687316894531,296.1956481933594,299.9577941894531,293.1499938964844,293.1499938964844,279.1499938964844,33576.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137773513793944,1.0,0.0,0.0,3.7931582927703857,3.793183088302612,9.600529438102967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.6298828125,0.0,1679.5048828125,1895.4371337890625,0.0,3531.625,0.935616374015808,1.0,0.0,3.0,1.0,0.0
17857860,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7492215037345886,0.3844037652015686,0.3527033627033233,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8636956810951233,0.599208652973175,0.5730164647102356,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8802126049995422,0.6350120306015015,0.447736382484436,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.77365642786026,0.4250025153160095,0.4094065427780151,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6299195885658264,0.2245715260505676,1.0467640161514282,284.8935241699219,284.95001220703125,299.5296936035156,293.226318359375,297.8230285644531,297.14361572265625,284.89532470703125,1.0,0.6912328004837036,0.3803828358650207,0.3803828358650207,1.0,1.0,-3.3980908393859863,0.9655178785324096,2.432573080062866,0.2025299668312072,0.8750640749931335,0.8750640749931335,0.0,284.6788024902344,290.0,59793.80859375,0.0,3888.043701171875,1.0,279.15643310546875,283.03826904296875,296.2472839355469,300.12310791015625,293.1499938964844,293.1499938964844,279.45001220703125,38991.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921770453453064,1.0,0.0,0.0,3.679137706756592,3.6791627407073975,9.032030447997386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.1376953125,0.0,1588.385986328125,1895.4371337890625,0.0,3605.48828125,0.914027214050293,1.0,0.0,3.0,1.0,0.0
17857920,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7492215037345886,0.3844037652015686,0.3527033627033233,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8636956810951233,0.599208652973175,0.5730164647102356,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8802126049995422,0.6350120306015015,0.447736382484436,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.77365642786026,0.4250025153160095,0.4094065427780151,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6299195885658264,0.2245715260505676,1.0467640161514282,284.8935241699219,284.95001220703125,299.5296936035156,293.226318359375,297.8230285644531,297.14361572265625,284.89532470703125,1.0,0.6912328004837036,0.3803828358650207,0.3803828358650207,1.0,1.0,-3.3980908393859863,0.9655178785324096,2.432573080062866,0.2025299668312072,0.8750640749931335,0.8750640749931335,0.0,284.6788024902344,290.0,59793.80859375,0.0,3888.043701171875,1.0,279.15643310546875,283.03826904296875,296.2472839355469,300.12310791015625,293.1499938964844,293.1499938964844,279.45001220703125,38991.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921770453453064,1.0,0.0,0.0,3.679137706756592,3.6791627407073975,9.032030447997386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.1376953125,0.0,1588.385986328125,1895.4371337890625,0.0,3605.48828125,0.914027214050293,1.0,0.0,3.0,1.0,0.0
17857980,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7472270727157593,0.3839746117591858,0.3521499335765838,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8611742854118347,0.5981642603874207,0.571850597858429,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8782923221588135,0.6355249285697937,0.4479019045829773,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7717521786689758,0.4249026775360107,0.4091991782188415,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.628619909286499,0.2246427834033966,1.0469608306884766,285.0071716308594,284.95001220703125,299.5089111328125,293.23114013671875,297.8173217773437,297.1454162597656,285.0062561035156,1.0,0.6924178004264832,0.3798789083957672,0.3798789083957672,1.0,1.0,-3.396199941635132,0.9634039998054504,2.432795763015747,0.2007358819246292,0.9739934206008912,0.9739934206008912,0.0,287.44940185546875,293.0,59002.91796875,0.0,3899.462158203125,1.0,279.4425354003906,283.17156982421875,296.20623779296875,299.9626770019531,293.1499938964844,293.1499938964844,279.1499938964844,33633.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130482077598572,1.0,0.0,0.0,3.782733678817749,3.782758712768554,9.547833315082244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.17578125,0.0,1667.567138671875,1895.4371337890625,0.0,3524.87060546875,0.933562397956848,1.0,0.0,3.0,1.0,0.0
