time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17858040,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7472270727157593,0.3839746117591858,0.3521499335765838,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8611742854118347,0.5981642603874207,0.571850597858429,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8782923221588135,0.6355249285697937,0.4479019045829773,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7717521786689758,0.4249026775360107,0.4091991782188415,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.628619909286499,0.2246427834033966,1.0469608306884766,285.0071716308594,284.95001220703125,299.5089111328125,293.23114013671875,297.8173217773437,297.1454162597656,285.0062561035156,1.0,0.6924178004264832,0.3798789083957672,0.3798789083957672,1.0,1.0,-3.396199941635132,0.9634039998054504,2.432795763015747,0.2007358819246292,0.9739934206008912,0.9739934206008912,0.0,287.44940185546875,293.0,59002.91796875,0.0,3899.462158203125,1.0,279.4425354003906,283.17156982421875,296.20623779296875,299.9626770019531,293.1499938964844,293.1499938964844,279.1499938964844,33633.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130482077598572,1.0,0.0,0.0,3.782733678817749,3.782758712768554,9.547833315082244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.17578125,0.0,1667.567138671875,1895.4371337890625,0.0,3524.87060546875,0.933562397956848,1.0,0.0,3.0,1.0,0.0
17858100,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7462450265884399,0.3833356201648712,0.3518972992897033,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8599324822425842,0.59722501039505,0.5713079571723938,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8773460388183594,0.6352552771568298,0.4480137825012207,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7708259224891663,0.4245647192001343,0.4091418981552124,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6280127167701721,0.2245437502861023,1.047311782836914,284.8739013671875,284.95001220703125,299.4985046386719,293.2334289550781,297.81317138671875,297.1445007324219,284.87091064453125,1.0,0.693071722984314,0.3796269595623016,0.3796269595623016,1.0,1.0,-3.395737886428833,0.9625006914138794,2.433237075805664,0.2000214010477066,0.8826309442520142,0.8826309442520142,0.0,288.89117431640625,293.0,59988.73828125,0.0,3906.676513671875,1.0,279.1946716308594,283.0202331542969,296.2639465332031,300.1869506835937,293.1499938964844,293.1499938964844,279.1499938964844,37446.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919076681137085,1.0,0.0,0.0,3.7547435760498047,3.7547688484191895,9.407058882970888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.787109375,0.0,1663.988037109375,1895.4371337890625,0.0,3580.63525390625,0.9277147650718688,1.0,0.0,3.0,1.0,0.0
17858160,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7447183728218079,0.3825074732303619,0.3512489199638366,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8581451177597046,0.5960784554481506,0.5703384876251221,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8757856488227844,0.634742021560669,0.447735071182251,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7693914771080017,0.4240525364875793,0.4087690711021423,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6270138621330261,0.2243222594261169,1.046831727027893,284.8944091796875,284.95001220703125,299.4881591796875,293.235595703125,297.80792236328125,297.1421203613281,284.8962097167969,1.0,0.6935829520225525,0.3793956339359283,0.3793956339359283,1.0,1.0,-3.3924341201782227,0.960711658000946,2.431722640991211,0.1990203708410263,0.87298184633255,0.87298184633255,0.0,290.73260498046875,296.0,59681.55859375,0.0,3909.177978515625,1.0,279.1568603515625,283.0427551269531,296.256103515625,300.1253967285156,293.1499938964844,293.1499938964844,279.45001220703125,38970.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209209680557252,1.0,0.0,0.0,3.668456077575684,3.66848087310791,8.979661174635112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.1357421875,0.0,1576.1336669921875,1895.4371337890625,0.0,3597.655029296875,0.9117470383644104,1.0,0.0,3.0,1.0,0.0
17858220,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7427948117256165,0.3820520043373108,0.3506777882575989,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8557140827178955,0.5950050354003906,0.5691522359848022,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.873942494392395,0.6352439522743225,0.4478945434093475,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7675470113754272,0.4239186942577362,0.4085337817668915,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6257550120353699,0.2243876904249191,1.047010064125061,285.00640869140625,284.95001220703125,299.46746826171875,293.2396545410156,297.80242919921875,297.1439819335937,285.0054931640625,1.0,0.6947473883628845,0.3789330124855041,0.3789330124855041,1.0,1.0,-3.3904342651367188,0.958684742450714,2.4317495822906494,0.1973365545272827,0.9707384705543518,0.9707384705543518,0.0,293.4942932128906,299.0,58893.484375,0.0,3920.239990234375,1.0,279.4424743652344,283.1742858886719,296.21466064453125,299.96466064453125,293.1499938964844,293.1499938964844,279.1499938964844,33626.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122048616409302,1.0,0.0,0.0,3.7728967666625977,3.772921562194824,9.498239705862944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.06640625,0.0,1655.8857421875,1895.4371337890625,0.0,3517.0546875,0.9313347935676576,1.0,0.0,3.0,1.0,0.0
17858280,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7427948117256165,0.3820520043373108,0.3506777882575989,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8557140827178955,0.5950050354003906,0.5691522359848022,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.873942494392395,0.6352439522743225,0.4478945434093475,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7675470113754272,0.4239186942577362,0.4085337817668915,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6257550120353699,0.2243876904249191,1.047010064125061,285.00640869140625,284.95001220703125,299.46746826171875,293.2396545410156,297.80242919921875,297.1439819335937,285.0054931640625,1.0,0.6947473883628845,0.3789330124855041,0.3789330124855041,1.0,1.0,-3.3904342651367188,0.958684742450714,2.4317495822906494,0.1973365545272827,0.9707384705543518,0.9707384705543518,0.0,293.4942932128906,299.0,58893.484375,0.0,3920.239990234375,1.0,279.4424743652344,283.1742858886719,296.21466064453125,299.96466064453125,293.1499938964844,293.1499938964844,279.1499938964844,33626.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122048616409302,1.0,0.0,0.0,3.7728967666625977,3.772921562194824,9.498239705862944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.06640625,0.0,1655.8857421875,1895.4371337890625,0.0,3517.0546875,0.9313347935676576,1.0,0.0,3.0,1.0,0.0
17858340,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.740368664264679,0.3805664479732513,0.3497577905654907,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8527902960777283,0.5928975939750671,0.5676169991493225,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8715346455574036,0.6344754099845886,0.4477319419384002,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7652583718299866,0.4230382442474365,0.4080735146999359,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6241915225982666,0.224062442779541,1.0468579530715942,284.8948059082031,284.95001220703125,299.4468688964844,293.2432861328125,297.7933959960937,297.1410522460937,284.8965759277344,1.0,0.6958938241004944,0.3784704208374023,0.3784704208374023,1.0,1.0,-3.386559247970581,0.9560233950614928,2.430535793304444,0.1956729143857956,0.870380163192749,0.870380163192749,0.0,296.7706604003906,302.0,59551.87109375,0.0,3929.598876953125,1.0,279.1565856933594,283.04656982421875,296.2638854980469,300.12554931640625,293.1499938964844,293.1499938964844,279.45001220703125,39037.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200933575630188,1.0,0.0,0.0,3.6566879749298096,3.656712532043457,8.92214131908986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.150390625,0.0,1563.3922119140625,1895.4371337890625,0.0,3590.020263671875,0.9091015458106996,1.0,0.0,3.0,1.0,0.0
17858400,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.740368664264679,0.3805664479732513,0.3497577905654907,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8527902960777283,0.5928975939750671,0.5676169991493225,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8715346455574036,0.6344754099845886,0.4477319419384002,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7652583718299866,0.4230382442474365,0.4080735146999359,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6241915225982666,0.224062442779541,1.0468579530715942,284.8948059082031,284.95001220703125,299.4468688964844,293.2432861328125,297.7933959960937,297.1410522460937,284.8965759277344,1.0,0.6958938241004944,0.3784704208374023,0.3784704208374023,1.0,1.0,-3.386559247970581,0.9560233950614928,2.430535793304444,0.1956729143857956,0.870380163192749,0.870380163192749,0.0,296.7706604003906,302.0,59551.87109375,0.0,3929.598876953125,1.0,279.1565856933594,283.04656982421875,296.2638854980469,300.12554931640625,293.1499938964844,293.1499938964844,279.45001220703125,39037.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200933575630188,1.0,0.0,0.0,3.6566879749298096,3.656712532043457,8.92214131908986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.150390625,0.0,1563.3922119140625,1895.4371337890625,0.0,3590.020263671875,0.9091015458106996,1.0,0.0,3.0,1.0,0.0
17858460,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7385072112083435,0.3800902664661407,0.3491691052913666,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8504428863525391,0.5917993187904358,0.5664087533950806,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.869782567024231,0.6350138187408447,0.4479137063026428,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7634705901145935,0.4228747189044952,0.4078106582164764,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6229641437530518,0.2241240590810775,1.0470174551010132,285.0057373046875,284.95001220703125,299.4263610839844,293.2464599609375,297.7881164550781,297.1430053710937,285.0048522949219,1.0,0.697043240070343,0.3780604004859924,0.3780604004859924,1.0,1.0,-3.3844826221466064,0.9541229009628296,2.4303598403930664,0.194129467010498,0.967332363128662,0.967332363128662,0.0,299.5260314941406,305.0,58771.50390625,0.0,3940.398681640625,1.0,279.4424133300781,283.1770935058594,296.221435546875,299.9640808105469,293.1499938964844,293.1499938964844,279.1499938964844,33616.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113448858261108,1.0,0.0,0.0,3.762185096740722,3.762209892272949,9.44438397709746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.9306640625,0.0,1643.212890625,1895.4371337890625,0.0,3509.08056640625,0.928911566734314,1.0,0.0,3.0,1.0,0.0
17858520,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7385072112083435,0.3800902664661407,0.3491691052913666,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8504428863525391,0.5917993187904358,0.5664087533950806,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.869782567024231,0.6350138187408447,0.4479137063026428,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7634705901145935,0.4228747189044952,0.4078106582164764,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6229641437530518,0.2241240590810775,1.0470174551010132,285.0057373046875,284.95001220703125,299.4263610839844,293.2464599609375,297.7881164550781,297.1430053710937,285.0048522949219,1.0,0.697043240070343,0.3780604004859924,0.3780604004859924,1.0,1.0,-3.3844826221466064,0.9541229009628296,2.4303598403930664,0.194129467010498,0.967332363128662,0.967332363128662,0.0,299.5260314941406,305.0,58771.50390625,0.0,3940.398681640625,1.0,279.4424133300781,283.1770935058594,296.221435546875,299.9640808105469,293.1499938964844,293.1499938964844,279.1499938964844,33616.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113448858261108,1.0,0.0,0.0,3.762185096740722,3.762209892272949,9.44438397709746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.9306640625,0.0,1643.212890625,1895.4371337890625,0.0,3509.08056640625,0.928911566734314,1.0,0.0,3.0,1.0,0.0
17858580,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7361582517623901,0.3785940706729889,0.3482348918914795,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.847622811794281,0.589677631855011,0.5648548007011414,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8674923777580261,0.6343066692352295,0.4477865397930145,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7612561583518982,0.4219706654548645,0.4073245823383331,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6214359402656555,0.223797470331192,1.0468510389328003,284.8956298828125,284.95001220703125,299.4059753417969,293.24920654296875,297.7795104980469,297.14031982421875,284.8973693847656,1.0,0.6981777548789978,0.3776503801345825,0.3776503801345825,1.0,1.0,-3.3805623054504395,0.9516043663024902,2.428957939147949,0.1926142126321792,0.867977499961853,0.867977499961853,0.0,302.79345703125,293.0,59414.07421875,0.0,3949.545166015625,1.0,279.1566772460937,283.05078125,296.269775390625,300.12322998046875,293.1499938964844,293.1499938964844,279.45001220703125,39049.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192295074462892,1.0,0.0,0.0,3.644413471221924,3.644437789916992,8.862343179316667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.5634765625,0.0,1549.7412109375,1895.4371337890625,0.0,3582.046142578125,0.9063974618911744,1.0,0.0,3.0,1.0,0.0
17858640,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7361582517623901,0.3785940706729889,0.3482348918914795,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.847622811794281,0.589677631855011,0.5648548007011414,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8674923777580261,0.6343066692352295,0.4477865397930145,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7612561583518982,0.4219706654548645,0.4073245823383331,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6214359402656555,0.223797470331192,1.0468510389328003,284.8956298828125,284.95001220703125,299.4059753417969,293.24920654296875,297.7795104980469,297.14031982421875,284.8973693847656,1.0,0.6981777548789978,0.3776503801345825,0.3776503801345825,1.0,1.0,-3.3805623054504395,0.9516043663024902,2.428957939147949,0.1926142126321792,0.867977499961853,0.867977499961853,0.0,302.79345703125,293.0,59414.07421875,0.0,3949.545166015625,1.0,279.1566772460937,283.05078125,296.269775390625,300.12322998046875,293.1499938964844,293.1499938964844,279.45001220703125,39049.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192295074462892,1.0,0.0,0.0,3.644413471221924,3.644437789916992,8.862343179316667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.5634765625,0.0,1549.7412109375,1895.4371337890625,0.0,3582.046142578125,0.9063974618911744,1.0,0.0,3.0,1.0,0.0
17858700,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7363150715827942,0.3782713711261749,0.3476492464542389,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8478253483772278,0.5890313982963562,0.5639374256134033,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.868083119392395,0.6345048546791077,0.4476363360881805,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7616075873374939,0.4218040704727173,0.4069285094738006,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6217476725578308,0.2237738966941833,1.0460205078125,285.01416015625,284.95001220703125,299.3958435058594,293.2504272460937,297.7763977050781,297.14068603515625,285.01580810546875,1.0,0.69691002368927,0.3774453699588775,0.3774453699588775,1.0,1.0,-3.3770952224731445,0.9498513340950012,2.427243947982788,0.1916007995605468,0.9490991830825806,0.9490991830825806,0.0,301.5583190917969,293.0,58518.17578125,0.0,3933.843017578125,1.0,279.40142822265625,283.18621826171875,296.21630859375,299.9088439941406,293.1499938964844,293.1499938964844,279.45001220703125,34395.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128512740135192,1.0,0.0,0.0,3.688748598098755,3.688772678375244,9.079280403057056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.486328125,0.0,1564.5772705078125,1895.4371337890625,0.0,3523.04541015625,0.9144340753555298,1.0,0.0,3.0,1.0,0.0
17858760,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.737648069858551,0.3781214952468872,0.347378522157669,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8493453860282898,0.5885676741600037,0.5633554458618164,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.870126485824585,0.6349318027496338,0.4478163719177246,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7631756663322449,0.4217933714389801,0.4067678451538086,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6229974031448364,0.2238721698522567,1.045734167098999,285.0039978027344,284.95001220703125,299.3857421875,293.2514953613281,297.7744140625,297.1424865722656,285.0025634765625,1.0,0.6951804757118225,0.377254843711853,0.377254843711853,1.0,1.0,-3.375746726989746,0.9488403797149658,2.4269063472747803,0.1908660531044006,0.962736427783966,0.962736427783966,0.0,298.5151062011719,281.0,58608.9765625,0.0,3912.977783203125,1.0,279.4432067871094,283.1789855957031,296.2254333496094,299.959228515625,293.1499938964844,293.1499938964844,279.1499938964844,33577.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91040700674057,1.0,0.0,0.0,3.751410722732544,3.751435279846192,9.390366244588222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.302734375,0.0,1630.3154296875,1895.4371337890625,0.0,3500.38037109375,0.9262291193008424,1.0,0.0,3.0,1.0,0.0
17858820,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7406341433525085,0.376713365316391,0.3460994064807892,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8529741168022156,0.5864979028701782,0.5614086389541626,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8748009204864502,0.6343905329704285,0.4474751949310303,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7668644189834595,0.420937031507492,0.4058853983879089,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6259093880653381,0.2236228436231613,1.0438159704208374,284.8951721191406,284.95001220703125,299.3656921386719,293.2533264160156,297.7665100097656,297.1407470703125,284.8965759277344,1.0,0.6903318166732788,0.3768738210201263,0.3768738210201263,1.0,1.0,-3.368098497390747,0.9451755881309508,2.422922849655152,0.1890405267477035,0.8632175326347351,0.8632175326347351,0.0,290.84197998046875,269.0,59174.42578125,0.0,3850.026611328125,1.0,279.1572265625,283.05523681640625,296.2724609375,300.1123352050781,293.1499938964844,293.1499938964844,279.45001220703125,39083.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181066155433656,1.0,0.0,0.0,3.626377582550049,3.626401901245117,8.774842967795848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.3671875,0.0,1529.970947265625,1895.4371337890625,0.0,3571.6748046875,0.9024512767791748,1.0,0.0,3.0,1.0,0.0
17858880,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7406341433525085,0.376713365316391,0.3460994064807892,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8529741168022156,0.5864979028701782,0.5614086389541626,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8748009204864502,0.6343905329704285,0.4474751949310303,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7668644189834595,0.420937031507492,0.4058853983879089,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6259093880653381,0.2236228436231613,1.0438159704208374,284.8951721191406,284.95001220703125,299.3656921386719,293.2533264160156,297.7665100097656,297.1407470703125,284.8965759277344,1.0,0.6903318166732788,0.3768738210201263,0.3768738210201263,1.0,1.0,-3.368098497390747,0.9451755881309508,2.422922849655152,0.1890405267477035,0.8632175326347351,0.8632175326347351,0.0,290.84197998046875,269.0,59174.42578125,0.0,3850.026611328125,1.0,279.1572265625,283.05523681640625,296.2724609375,300.1123352050781,293.1499938964844,293.1499938964844,279.45001220703125,39083.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181066155433656,1.0,0.0,0.0,3.626377582550049,3.626401901245117,8.774842967795848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.3671875,0.0,1529.970947265625,1895.4371337890625,0.0,3571.6748046875,0.9024512767791748,1.0,0.0,3.0,1.0,0.0
17858940,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7454246282577515,0.3763545751571655,0.3451416790485382,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8586603403091431,0.5854648351669312,0.5597655177116394,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8817541003227234,0.635221004486084,0.4474884867668152,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7724348902702332,0.4208407998085022,0.4051832854747772,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6301718354225159,0.2238190919160843,1.0421571731567385,285.0013122558594,284.95001220703125,299.3458251953125,293.254638671875,297.76239013671875,297.1440734863281,285.0003662109375,1.0,0.684507429599762,0.3764927983283996,0.3764927983283996,1.0,1.0,-3.362138032913208,0.9420843124389648,2.4200539588928223,0.187174916267395,0.9553657174110411,0.9553657174110411,0.0,280.7139587402344,257.0,58351.57421875,0.0,3777.36767578125,1.0,279.44219970703125,283.1822204589844,296.22833251953125,299.9464111328125,293.1499938964844,293.1499938964844,279.1499938964844,33688.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091210961341858,1.0,0.0,0.0,3.729938507080078,3.7299628257751465,9.283176609642396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.25,0.0,1606.2640380859375,1895.4371337890625,0.0,3488.445068359375,0.921674907207489,1.0,0.0,3.0,1.0,0.0
17859000,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7454246282577515,0.3763545751571655,0.3451416790485382,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8586603403091431,0.5854648351669312,0.5597655177116394,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8817541003227234,0.635221004486084,0.4474884867668152,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7724348902702332,0.4208407998085022,0.4051832854747772,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6301718354225159,0.2238190919160843,1.0421571731567385,285.0013122558594,284.95001220703125,299.3458251953125,293.254638671875,297.76239013671875,297.1440734863281,285.0003662109375,1.0,0.684507429599762,0.3764927983283996,0.3764927983283996,1.0,1.0,-3.362138032913208,0.9420843124389648,2.4200539588928223,0.187174916267395,0.9553657174110411,0.9553657174110411,0.0,280.7139587402344,257.0,58351.57421875,0.0,3777.36767578125,1.0,279.44219970703125,283.1822204589844,296.22833251953125,299.9464111328125,293.1499938964844,293.1499938964844,279.1499938964844,33688.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091210961341858,1.0,0.0,0.0,3.729938507080078,3.7299628257751465,9.283176609642396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.25,0.0,1606.2640380859375,1895.4371337890625,0.0,3488.445068359375,0.921674907207489,1.0,0.0,3.0,1.0,0.0
17859060,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7506020665168762,0.375057578086853,0.3438431024551391,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8649101853370667,0.5834828615188599,0.5577728152275085,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.889285683631897,0.6349190473556519,0.4472087323665619,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7785358428955078,0.4200696647167206,0.4042569696903229,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6348609924316406,0.2236877828836441,1.040208101272583,284.89715576171875,284.95001220703125,299.3261413574219,293.2554626464844,297.7555236816406,297.14337158203125,284.898681640625,1.0,0.6781465411186218,0.3761900961399078,0.3761900961399078,1.0,1.0,-3.3543944358825684,0.9386165738105774,2.415777921676636,0.1855506300926208,0.8587824702262878,0.8587824702262878,0.0,270.0963134765625,245.0,58885.89453125,0.0,3697.862060546875,1.0,279.1571655273437,283.0628967285156,296.2740478515625,300.0959777832031,293.1499938964844,293.1499938964844,279.45001220703125,39146.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166522026062012,1.0,0.0,0.0,3.6015844345092773,3.6016085147857666,8.655267720314441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.2568359375,0.0,1503.2005615234375,1895.4371337890625,0.0,3558.231201171875,0.8971257209777832,1.0,0.0,3.0,1.0,0.0
17859120,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7506020665168762,0.375057578086853,0.3438431024551391,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8649101853370667,0.5834828615188599,0.5577728152275085,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.889285683631897,0.6349190473556519,0.4472087323665619,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7785358428955078,0.4200696647167206,0.4042569696903229,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6348609924316406,0.2236877828836441,1.040208101272583,284.89715576171875,284.95001220703125,299.3261413574219,293.2554626464844,297.7555236816406,297.14337158203125,284.898681640625,1.0,0.6781465411186218,0.3761900961399078,0.3761900961399078,1.0,1.0,-3.3543944358825684,0.9386165738105774,2.415777921676636,0.1855506300926208,0.8587824702262878,0.8587824702262878,0.0,270.0963134765625,245.0,58885.89453125,0.0,3697.862060546875,1.0,279.1571655273437,283.0628967285156,296.2740478515625,300.0959777832031,293.1499938964844,293.1499938964844,279.45001220703125,39146.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166522026062012,1.0,0.0,0.0,3.6015844345092773,3.6016085147857666,8.655267720314441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.2568359375,0.0,1503.2005615234375,1895.4371337890625,0.0,3558.231201171875,0.8971257209777832,1.0,0.0,3.0,1.0,0.0
17859180,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7572422623634338,0.3747789859771728,0.3429082930088043,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.872766375541687,0.5825151205062866,0.5561380386352539,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8985951542854309,0.6360816359519958,0.4473884999752044,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7860757112503052,0.4200484454631805,0.4035683870315552,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.640635073184967,0.2239805907011032,1.0387234687805176,285.000732421875,284.95001220703125,299.30670166015625,293.2557678222656,297.75225830078125,297.1474609375,284.9997863769531,1.0,0.6715260148048401,0.375887393951416,0.375887393951416,1.0,1.0,-3.348897218704224,0.9359132051467896,2.412984132766724,0.1839637011289596,0.9494810104370116,0.9494810104370116,0.0,258.430908203125,233.0,58093.7265625,0.0,3618.05615234375,1.0,279.4420166015625,283.1867980957031,296.2293701171875,299.9313049316406,293.1499938964844,293.1499938964844,279.1499938964844,33652.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076383113861084,1.0,0.0,0.0,3.708709239959717,3.708733320236206,9.177805395665928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.619140625,0.0,1581.6240234375,1895.4371337890625,0.0,3474.67333984375,0.9168662428855896,1.0,0.0,3.0,1.0,0.0
17859240,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7572422623634338,0.3747789859771728,0.3429082930088043,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.872766375541687,0.5825151205062866,0.5561380386352539,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8985951542854309,0.6360816359519958,0.4473884999752044,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7860757112503052,0.4200484454631805,0.4035683870315552,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.640635073184967,0.2239805907011032,1.0387234687805176,285.000732421875,284.95001220703125,299.30670166015625,293.2557678222656,297.75225830078125,297.1474609375,284.9997863769531,1.0,0.6715260148048401,0.375887393951416,0.375887393951416,1.0,1.0,-3.348897218704224,0.9359132051467896,2.412984132766724,0.1839637011289596,0.9494810104370116,0.9494810104370116,0.0,258.430908203125,233.0,58093.7265625,0.0,3618.05615234375,1.0,279.4420166015625,283.1867980957031,296.2293701171875,299.9313049316406,293.1499938964844,293.1499938964844,279.1499938964844,33652.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076383113861084,1.0,0.0,0.0,3.708709239959717,3.708733320236206,9.177805395665928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.619140625,0.0,1581.6240234375,1895.4371337890625,0.0,3474.67333984375,0.9168662428855896,1.0,0.0,3.0,1.0,0.0
17859300,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.760863184928894,0.374240517616272,0.34245565533638,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8770370483398438,0.5816370844841003,0.5553478002548218,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9036173224449158,0.6362175345420837,0.4475440382957458,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.790158212184906,0.4197690486907959,0.4032669961452484,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6438208222389221,0.2240043133497238,1.0382341146469116,284.8718566894531,284.95001220703125,299.2970886230469,293.2557373046875,297.74957275390625,297.1479797363281,284.8695373535156,1.0,0.6682125926017761,0.3757360577583313,0.3757360577583313,1.0,1.0,-3.3466451168060303,0.9347193837165833,2.4119255542755127,0.1833461225032806,0.8594614863395691,0.8594614863395691,0.0,252.5580291748047,233.0,58960.9609375,0.0,3579.176025390625,1.0,279.1964111328125,283.0416259765625,296.2850341796875,300.1477355957031,293.1499938964844,293.1499938964844,279.1499938964844,37940.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135584831237792,1.0,0.0,0.0,3.670088529586792,3.67011308670044,8.987654496195319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.3125,0.0,1570.2347412109375,1895.4371337890625,0.0,3529.597900390625,0.9089187383651732,1.0,0.0,3.0,1.0,0.0
17859360,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7640803456306458,0.373563289642334,0.341647058725357,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.880919873714447,0.5806029438972473,0.5541726350784302,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9083715677261353,0.6361991167068481,0.4473635554313659,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7938718199729919,0.4193577468395233,0.402680903673172,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6467481851577759,0.223931074142456,1.0369895696640017,284.8988342285156,284.95001220703125,299.2875366210937,293.25555419921875,297.7459716796875,297.1472473144531,284.90045166015625,1.0,0.6647392511367798,0.3756021559238434,0.3756021559238434,1.0,1.0,-3.3418428897857666,0.9327327013015748,2.4091100692749023,0.1824654787778854,0.8549032807350159,0.8549032807350159,0.0,247.00900268554688,221.0,58615.5859375,0.0,3536.23291015625,1.0,279.1575012207031,283.06964111328125,296.2743225097656,300.07977294921875,293.1499938964844,293.1499938964844,279.45001220703125,39138.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152063727378844,1.0,0.0,0.0,3.579172372817993,3.579196214675904,8.547881975573546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.1884765625,0.0,1478.8125,1895.4371337890625,0.0,3544.855712890625,0.8921672701835632,1.0,0.0,3.0,1.0,0.0
17859420,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7724810838699341,0.3733342289924621,0.3407506644725799,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8907284736633301,0.5796768665313721,0.5525697469711304,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9209035634994508,0.6376867890357971,0.4477806091308594,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8030945658683777,0.4193934500217438,0.4020375609397888,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.654106616973877,0.2242868393659591,1.0357348918914795,285.000244140625,284.95001220703125,299.26861572265625,293.2547607421875,297.7432861328125,297.1517333984375,284.999267578125,1.0,0.657882571220398,0.3753343522548675,0.3753343522548675,1.0,1.0,-3.3370471000671387,0.9303664565086364,2.4066805839538574,0.1810608804225921,0.944432258605957,0.944432258605957,0.0,234.9408416748047,209.0,57854.578125,0.0,3456.30322265625,1.0,279.4418640136719,283.19091796875,296.22882080078125,299.9158630371094,293.1499938964844,293.1499938964844,279.1499938964844,33606.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062880277633668,1.0,0.0,0.0,3.689234495162964,3.689258575439453,9.081672374122718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.150390625,0.0,1559.1544189453125,1895.4371337890625,0.0,3462.123779296875,0.9124473929405212,1.0,0.0,3.0,1.0,0.0
17859480,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7724810838699341,0.3733342289924621,0.3407506644725799,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8907284736633301,0.5796768665313721,0.5525697469711304,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9209035634994508,0.6376867890357971,0.4477806091308594,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8030945658683777,0.4193934500217438,0.4020375609397888,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.654106616973877,0.2242868393659591,1.0357348918914795,285.000244140625,284.95001220703125,299.26861572265625,293.2547607421875,297.7432861328125,297.1517333984375,284.999267578125,1.0,0.657882571220398,0.3753343522548675,0.3753343522548675,1.0,1.0,-3.3370471000671387,0.9303664565086364,2.4066805839538574,0.1810608804225921,0.944432258605957,0.944432258605957,0.0,234.9408416748047,209.0,57854.578125,0.0,3456.30322265625,1.0,279.4418640136719,283.19091796875,296.22882080078125,299.9158630371094,293.1499938964844,293.1499938964844,279.1499938964844,33606.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062880277633668,1.0,0.0,0.0,3.689234495162964,3.689258575439453,9.081672374122718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.150390625,0.0,1559.1544189453125,1895.4371337890625,0.0,3462.123779296875,0.9124473929405212,1.0,0.0,3.0,1.0,0.0
17859540,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.78108149766922,0.372168093919754,0.3395211398601532,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9007949233055116,0.577808678150177,0.5506318807601929,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9340860843658448,0.6380367279052734,0.4479186534881592,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8123160004615784,0.4187515079975128,0.4011855721473694,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6618914604187012,0.2242910861968994,1.0342010259628296,284.9004821777344,284.95001220703125,299.25,293.2534484863281,297.7372131347656,297.1515808105469,284.90191650390625,1.0,0.650945246219635,0.3750665187835693,0.3750665187835693,1.0,1.0,-3.330543041229248,0.927425503730774,2.403117656707764,0.1796761900186538,0.8517060279846191,0.8517060279846191,0.0,223.3302154541016,197.0,58374.22265625,0.0,3375.279052734375,1.0,279.1575012207031,283.0755615234375,296.2726745605469,300.0629272460937,293.1499938964844,293.1499938964844,279.45001220703125,39085.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139645099639891,1.0,0.0,0.0,3.559324026107788,3.559347629547119,8.45334000132425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.470703125,0.0,1457.119873046875,1895.4371337890625,0.0,3533.358642578125,0.8877570629119873,1.0,0.0,3.0,1.0,0.0
17859600,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.78108149766922,0.372168093919754,0.3395211398601532,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9007949233055116,0.577808678150177,0.5506318807601929,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9340860843658448,0.6380367279052734,0.4479186534881592,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8123160004615784,0.4187515079975128,0.4011855721473694,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6618914604187012,0.2242910861968994,1.0342010259628296,284.9004821777344,284.95001220703125,299.25,293.2534484863281,297.7372131347656,297.1515808105469,284.90191650390625,1.0,0.650945246219635,0.3750665187835693,0.3750665187835693,1.0,1.0,-3.330543041229248,0.927425503730774,2.403117656707764,0.1796761900186538,0.8517060279846191,0.8517060279846191,0.0,223.3302154541016,197.0,58374.22265625,0.0,3375.279052734375,1.0,279.1575012207031,283.0755615234375,296.2726745605469,300.0629272460937,293.1499938964844,293.1499938964844,279.45001220703125,39085.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139645099639891,1.0,0.0,0.0,3.559324026107788,3.559347629547119,8.45334000132425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.470703125,0.0,1457.119873046875,1895.4371337890625,0.0,3533.358642578125,0.8877570629119873,1.0,0.0,3.0,1.0,0.0
17859660,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7912779450416565,0.3717978000640869,0.3385691046714782,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.913055419921875,0.5767349600791931,0.548965573310852,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.949038565158844,0.6395490169525146,0.4484082460403442,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.822395920753479,0.4186450541019439,0.4004831612110138,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.670983612537384,0.2245020121335983,1.0326682329177856,284.9988708496094,284.95001220703125,299.2318115234375,293.2510681152344,297.733642578125,297.1544494628906,284.9978332519531,1.0,0.6439250111579895,0.3748402595520019,0.3748402595520019,1.0,1.0,-3.325289249420166,0.9250263571739196,2.4002628326416016,0.1783728152513504,0.9392056465148926,0.9392056465148926,0.0,211.3119354248047,185.0,57617.8984375,0.0,3295.08544921875,1.0,279.44171142578125,283.19403076171875,296.2256774902344,299.8987731933594,293.1499938964844,293.1499938964844,279.1499938964844,33588.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051617383956908,1.0,0.0,0.0,3.6710240840911865,3.6710479259490967,8.992237781058066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.7666015625,0.0,1538.5347900390625,1895.4371337890625,0.0,3451.64990234375,0.9083210229873656,1.0,0.0,3.0,1.0,0.0
17859720,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7912779450416565,0.3717978000640869,0.3385691046714782,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.913055419921875,0.5767349600791931,0.548965573310852,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.949038565158844,0.6395490169525146,0.4484082460403442,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.822395920753479,0.4186450541019439,0.4004831612110138,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.670983612537384,0.2245020121335983,1.0326682329177856,284.9988708496094,284.95001220703125,299.2318115234375,293.2510681152344,297.733642578125,297.1544494628906,284.9978332519531,1.0,0.6439250111579895,0.3748402595520019,0.3748402595520019,1.0,1.0,-3.325289249420166,0.9250263571739196,2.4002628326416016,0.1783728152513504,0.9392056465148926,0.9392056465148926,0.0,211.3119354248047,185.0,57617.8984375,0.0,3295.08544921875,1.0,279.44171142578125,283.19403076171875,296.2256774902344,299.8987731933594,293.1499938964844,293.1499938964844,279.1499938964844,33588.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051617383956908,1.0,0.0,0.0,3.6710240840911865,3.6710479259490967,8.992237781058066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.7666015625,0.0,1538.5347900390625,1895.4371337890625,0.0,3451.64990234375,0.9083210229873656,1.0,0.0,3.0,1.0,0.0
17859780,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.801180362701416,0.3702804744243622,0.3370731770992279,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9260167479515076,0.5744935274124146,0.546732485294342,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9629504680633544,0.6397075653076172,0.4484504163265228,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.832115888595581,0.4176191091537475,0.3993310332298279,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6799747347831726,0.2240757644176483,1.0295614004135132,284.9002685546875,284.95001220703125,299.214111328125,293.2471618652344,297.7246398925781,297.1498413085937,284.9010925292969,1.0,0.6366453766822815,0.3746140003204345,0.3746140003204345,1.0,1.0,-3.315744161605835,0.9212036728858948,2.394540548324585,0.1768051236867904,0.8464974761009216,0.8464974761009216,0.0,200.04286193847656,173.0,58059.55078125,0.0,3209.800048828125,1.0,279.1582336425781,283.0805358886719,296.265869140625,300.0384521484375,293.1499938964844,293.1499938964844,279.45001220703125,39080.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128183722496032,1.0,0.0,0.0,3.537097692489624,3.537121057510376,8.348094979737652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.34814453125,0.0,1433.4830322265625,1895.4371337890625,0.0,3522.74072265625,0.882824182510376,1.0,0.0,3.0,1.0,0.0
17859840,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.801180362701416,0.3702804744243622,0.3370731770992279,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9260167479515076,0.5744935274124146,0.546732485294342,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9629504680633544,0.6397075653076172,0.4484504163265228,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.832115888595581,0.4176191091537475,0.3993310332298279,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6799747347831726,0.2240757644176483,1.0295614004135132,284.9002685546875,284.95001220703125,299.214111328125,293.2471618652344,297.7246398925781,297.1498413085937,284.9010925292969,1.0,0.6366453766822815,0.3746140003204345,0.3746140003204345,1.0,1.0,-3.315744161605835,0.9212036728858948,2.394540548324585,0.1768051236867904,0.8464974761009216,0.8464974761009216,0.0,200.04286193847656,173.0,58059.55078125,0.0,3209.800048828125,1.0,279.1582336425781,283.0805358886719,296.265869140625,300.0384521484375,293.1499938964844,293.1499938964844,279.45001220703125,39080.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128183722496032,1.0,0.0,0.0,3.537097692489624,3.537121057510376,8.348094979737652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.34814453125,0.0,1433.4830322265625,1895.4371337890625,0.0,3522.74072265625,0.882824182510376,1.0,0.0,3.0,1.0,0.0
