time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859900,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8065521717071533,0.3698879182338714,0.336302787065506,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9331496953964232,0.5737247467041016,0.5455714464187622,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9700159430503844,0.6403065323829651,0.4484760165214538,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8373873829841614,0.417338490486145,0.3986881673336029,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.684796929359436,0.2239366173744201,1.0275334119796753,285.01031494140625,284.95001220703125,299.2054443359375,293.24468994140625,297.7212829589844,297.1490173339844,285.01141357421875,1.0,0.6328638195991516,0.3745008707046509,0.3745008707046509,1.0,1.0,-3.310235023498535,0.9190561771392822,2.391178846359253,0.1758200228214264,0.9217498302459716,0.9217498302459716,0.0,194.3236083984375,173.0,57178.1171875,0.0,3165.236572265625,1.0,279.39898681640625,283.20782470703125,296.20916748046875,299.82159423828125,293.1499938964844,293.1499938964844,279.45001220703125,34341.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063420295715332,1.0,0.0,0.0,3.582451105117798,3.582473993301392,8.56354972711415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.3486328125,0.0,1447.125,1895.4371337890625,0.0,3462.62548828125,0.8907098770141602,1.0,0.0,3.0,1.0,0.0
17859960,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8127667903900146,0.3695973753929138,0.3358266949653625,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9414868354797364,0.5730693936347961,0.544725239276886,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9778109788894652,0.6410748958587646,0.4488272368907928,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8436500430107117,0.4171541631221771,0.3982764184474945,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6904829740524292,0.2238558530807495,1.026041030883789,284.99444580078125,284.95001220703125,299.1968994140625,293.2418518066406,297.71881103515625,297.1492919921875,284.9928894042969,1.0,0.6291463375091553,0.3744204044342041,0.3744204044342041,1.0,1.0,-3.3067758083343506,0.9176735281944276,2.3891022205352783,0.1751807332038879,0.9291605949401855,0.9291605949401855,0.0,188.26890563964844,161.0,57226.99609375,0.0,3123.422119140625,1.0,279.4423217773437,283.1961975097656,296.2145690917969,299.8656616210937,293.1499938964844,293.1499938964844,279.1499938964844,33642.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903777539730072,1.0,0.0,0.0,3.645183086395264,3.6452066898345934,8.866087455317029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.1943359375,0.0,1510.1981201171875,1895.4371337890625,0.0,3438.7705078125,0.9023058414459229,1.0,0.0,3.0,1.0,0.0
17860020,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.824041485786438,0.3679418563842773,0.3341782987117767,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9569387435913086,0.570652961730957,0.5422965288162231,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9913663268089294,0.641258955001831,0.4488661885261535,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8560012578964233,0.4159435331821441,0.396918773651123,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7014214396476746,0.22316874563694,1.0216073989868164,284.9010925292969,284.95001220703125,299.1800842285156,293.23516845703125,297.7089538574219,297.14306640625,284.9017333984375,1.0,0.6214138865470886,0.3742594122886657,0.3742594122886657,1.0,1.0,-3.29496431350708,0.9132956266403198,2.38166880607605,0.1735356450080871,0.8387471437454224,0.8387471437454224,0.0,176.95623779296875,164.0,57563.05859375,0.0,3033.921875,1.0,279.15850830078125,283.0891418457031,296.2519226074219,299.9950561523437,293.1499938964844,293.1499938964844,279.45001220703125,39207.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110746383666992,1.0,0.0,0.0,3.4996232986450195,3.4996464252471924,8.172141860995907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.17578125,0.0,1395.2213134765625,1895.4371337890625,0.0,3506.573974609375,0.8746824264526367,1.0,0.0,3.0,1.0,0.0
17860080,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.824041485786438,0.3679418563842773,0.3341782987117767,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9569387435913086,0.570652961730957,0.5422965288162231,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9913663268089294,0.641258955001831,0.4488661885261535,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8560012578964233,0.4159435331821441,0.396918773651123,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7014214396476746,0.22316874563694,1.0216073989868164,284.9010925292969,284.95001220703125,299.1800842285156,293.23516845703125,297.7089538574219,297.14306640625,284.9017333984375,1.0,0.6214138865470886,0.3742594122886657,0.3742594122886657,1.0,1.0,-3.29496431350708,0.9132956266403198,2.38166880607605,0.1735356450080871,0.8387471437454224,0.8387471437454224,0.0,176.95623779296875,164.0,57563.05859375,0.0,3033.921875,1.0,279.15850830078125,283.0891418457031,296.2519226074219,299.9950561523437,293.1499938964844,293.1499938964844,279.45001220703125,39207.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110746383666992,1.0,0.0,0.0,3.4996232986450195,3.4996464252471924,8.172141860995907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.17578125,0.0,1395.2213134765625,1895.4371337890625,0.0,3506.573974609375,0.8746824264526367,1.0,0.0,3.0,1.0,0.0
17860140,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8293145298957825,0.3671302795410156,0.3330776393413543,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9637483954429626,0.5690825581550598,0.540420413017273,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9976642727851868,0.6426694393157959,0.4494756460189819,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8620715141296387,0.4153383076190948,0.3959937989711761,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7065595984458923,0.2227522581815719,1.0184091329574585,284.9925842285156,284.95001220703125,299.1636657714844,293.2272033691406,297.7032470703125,297.1422119140625,284.9916687011719,1.0,0.6178589463233948,0.3740984499454498,0.3740984499454498,1.0,1.0,-3.2871482372283936,0.9102519750595092,2.3768961429595947,0.1720839291810989,0.9190068244934082,0.9190068244934082,0.0,171.6790008544922,167.0,56745.58984375,0.0,2987.444091796875,1.0,279.44122314453125,283.2024841308594,296.1994934082031,299.8206481933594,293.1499938964844,293.1499938964844,279.1499938964844,33749.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018208384513856,1.0,0.0,0.0,3.6065540313720703,3.606577157974243,8.679169241077034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.638671875,0.0,1468.7283935546875,1895.4371337890625,0.0,3420.55126953125,0.8939278721809387,1.0,0.0,3.0,1.0,0.0
17860200,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8293145298957825,0.3671302795410156,0.3330776393413543,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9637483954429626,0.5690825581550598,0.540420413017273,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9976642727851868,0.6426694393157959,0.4494756460189819,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8620715141296387,0.4153383076190948,0.3959937989711761,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7065595984458923,0.2227522581815719,1.0184091329574585,284.9925842285156,284.95001220703125,299.1636657714844,293.2272033691406,297.7032470703125,297.1422119140625,284.9916687011719,1.0,0.6178589463233948,0.3740984499454498,0.3740984499454498,1.0,1.0,-3.2871482372283936,0.9102519750595092,2.3768961429595947,0.1720839291810989,0.9190068244934082,0.9190068244934082,0.0,171.6790008544922,167.0,56745.58984375,0.0,2987.444091796875,1.0,279.44122314453125,283.2024841308594,296.1994934082031,299.8206481933594,293.1499938964844,293.1499938964844,279.1499938964844,33749.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018208384513856,1.0,0.0,0.0,3.6065540313720703,3.606577157974243,8.679169241077034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.638671875,0.0,1468.7283935546875,1895.4371337890625,0.0,3420.55126953125,0.8939278721809387,1.0,0.0,3.0,1.0,0.0
17860260,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8299014568328857,0.366240382194519,0.3325056135654449,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9644761085510254,0.5678072571754456,0.5394623279571533,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9987426400184632,0.6428432464599609,0.4497115910053253,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8628949522972107,0.4146879315376282,0.3955533802509308,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7072046399116516,0.2223390042781829,1.0169856548309326,284.869873046875,284.95001220703125,299.1552734375,293.2225952148437,297.6984558105469,297.1391296386719,284.869873046875,1.0,0.6168757677078247,0.37404865026474,0.37404865026474,1.0,1.0,-3.283357620239258,0.9088448882102966,2.3745126724243164,0.1715858876705169,0.830112874507904,0.830112874507904,0.0,170.71484375,167.0,57410.22265625,0.0,2973.906982421875,1.0,279.1960144042969,283.067138671875,296.2514038085937,300.0214233398437,293.1499938964844,293.1499938964844,279.1499938964844,38952.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078207015991212,1.0,0.0,0.0,3.545520544052124,3.545544147491455,8.387901857531688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.869140625,0.0,1441.4688720703125,1895.4371337890625,0.0,3476.3681640625,0.8817510604858398,1.0,0.0,3.0,1.0,0.0
17860320,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.828923225402832,0.3653248250484466,0.3316744565963745,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9633142352104188,0.566521942615509,0.5382505655288696,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9984777569770812,0.6428968906402588,0.4497912526130676,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8620530962944031,0.4139838814735412,0.3948996961116791,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.706392765045166,0.2218616157770156,1.0149786472320557,284.904052734375,284.95001220703125,299.1475830078125,293.2180480957031,297.6932373046875,297.13525390625,284.9046325683594,1.0,0.6161898970603943,0.3740026652812958,0.3740026652812958,1.0,1.0,-3.2777974605560303,0.906873106956482,2.370924472808838,0.1708586663007736,0.8328506946563721,0.8328506946563721,0.0,170.7352294921875,170.0,57088.67578125,0.0,2962.13720703125,1.0,279.15875244140625,283.0989074707031,296.2347412109375,299.9479675292969,293.1499938964844,293.1499938964844,279.45001220703125,39132.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090611934661864,1.0,0.0,0.0,3.462613105773926,3.4626359939575195,8.000207571967621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.83447265625,0.0,1356.750244140625,1895.4371337890625,0.0,3487.889404296875,0.8664399981498718,1.0,0.0,3.0,1.0,0.0
17860380,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8270378112792969,0.3643059730529785,0.3306177258491516,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9608203172683716,0.5647546052932739,0.5364323258399963,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9979166984558104,0.6442623734474182,0.4505966007709503,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8602558970451355,0.4131947755813598,0.3940402567386627,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7045960426330566,0.2212096005678177,1.0118438005447388,284.991455078125,284.95001220703125,299.1318054199219,293.207763671875,297.6874694824219,297.1338806152344,284.990478515625,1.0,0.6155934929847717,0.3739069104194641,0.3739069104194641,1.0,1.0,-3.270498752593994,0.9041880965232848,2.366310834884644,0.1696924269199371,0.910832941532135,0.910832941532135,0.0,171.25094604492188,173.0,56300.79296875,0.0,2949.4755859375,1.0,279.4409484863281,283.20782470703125,296.1806640625,299.7745361328125,293.1499938964844,293.1499938964844,279.1499938964844,33711.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999500274658203,1.0,0.0,0.0,3.5730669498443604,3.573089838027954,8.518744607499684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.576171875,0.0,1432.4881591796875,1895.4371337890625,0.0,3403.118408203125,0.8863202929496765,1.0,0.0,3.0,1.0,0.0
17860440,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8270378112792969,0.3643059730529785,0.3306177258491516,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9608203172683716,0.5647546052932739,0.5364323258399963,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9979166984558104,0.6442623734474182,0.4505966007709503,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8602558970451355,0.4131947755813598,0.3940402567386627,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7045960426330566,0.2212096005678177,1.0118438005447388,284.991455078125,284.95001220703125,299.1318054199219,293.207763671875,297.6874694824219,297.1338806152344,284.990478515625,1.0,0.6155934929847717,0.3739069104194641,0.3739069104194641,1.0,1.0,-3.270498752593994,0.9041880965232848,2.366310834884644,0.1696924269199371,0.910832941532135,0.910832941532135,0.0,171.25094604492188,173.0,56300.79296875,0.0,2949.4755859375,1.0,279.4409484863281,283.20782470703125,296.1806640625,299.7745361328125,293.1499938964844,293.1499938964844,279.1499938964844,33711.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999500274658203,1.0,0.0,0.0,3.5730669498443604,3.573089838027954,8.518744607499684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.576171875,0.0,1432.4881591796875,1895.4371337890625,0.0,3403.118408203125,0.8863202929496765,1.0,0.0,3.0,1.0,0.0
17860500,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8253867626190186,0.363369882106781,0.3300531804561615,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9586501121520996,0.5634486079216003,0.5354979634284973,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.996975839138031,0.6444075107574463,0.4509658217430115,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.858609676361084,0.4124931693077087,0.3936078250408172,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.703044593334198,0.2207069396972656,1.0103026628494265,284.87127685546875,284.95001220703125,299.1239929199219,293.2022399902344,297.6827087402344,297.130615234375,284.8703918457031,1.0,0.6155569553375244,0.3738590478897095,0.3738590478897095,1.0,1.0,-3.266773462295532,0.902814507484436,2.3639590740203857,0.1692084223031997,0.8245478272438049,0.8245478272438049,0.0,172.05589294433594,173.0,56961.8671875,0.0,2946.042724609375,1.0,279.2001953125,283.0746765136719,296.2308959960937,299.9747009277344,293.1499938964844,293.1499938964844,279.1499938964844,38760.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058226346969604,1.0,0.0,0.0,3.516213893890381,3.5162370204925537,8.249808161053807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.3408203125,0.0,1409.25732421875,1895.4371337890625,0.0,3457.79638671875,0.8749719858169556,1.0,0.0,3.0,1.0,0.0
17860560,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8227336406707764,0.3623371422290802,0.3291727900505066,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.955226182937622,0.5620290040969849,0.5342200994491577,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9951160550117492,0.6444369554519653,0.4510092139244079,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8559591174125671,0.4116849899291992,0.3929132521152496,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7005761861801147,0.2201092541217804,1.008010983467102,284.9053955078125,284.95001220703125,299.1162414550781,293.1964416503906,297.6771240234375,297.126220703125,284.90631103515625,1.0,0.615489661693573,0.3738180100917816,0.3738180100917816,1.0,1.0,-3.260641098022461,0.9006657600402832,2.3599753379821777,0.1684387177228927,0.8267450928688049,0.8267450928688049,0.0,173.37545776367188,176.0,56594.79296875,0.0,2940.3798828125,1.0,279.1588439941406,283.1074523925781,296.2138061523437,299.8976135253906,293.1499938964844,293.1499938964844,279.45001220703125,39227.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072813987731934,1.0,0.0,0.0,3.4250481128692627,3.4250705242156982,7.827564445506141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.01513671875,0.0,1319.6649169921875,1895.4371337890625,0.0,3471.356689453125,0.8582925200462341,1.0,0.0,3.0,1.0,0.0
17860620,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8187155723571777,0.3611573278903961,0.328037291765213,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9497605562210084,0.5600923895835876,0.5323131680488586,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9924654364585876,0.6457003355026245,0.4517697989940643,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8519182801246643,0.4107472598552704,0.3919815719127655,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6966540217399597,0.2192740440368652,1.0043483972549438,284.9890441894531,284.95001220703125,299.10089111328125,293.1841125488281,297.6715393066406,297.1249084472656,284.98809814453125,1.0,0.6156687140464783,0.3737359642982483,0.3737359642982483,1.0,1.0,-3.252366065979004,0.8976974487304688,2.354668617248535,0.1672050803899765,0.9016374945640564,0.9016374945640564,0.0,175.57717895507812,179.0,55820.046875,0.0,2935.107421875,1.0,279.4406433105469,283.21240234375,296.15692138671875,299.7217102050781,293.1499938964844,293.1499938964844,279.1499938964844,33743.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981441855430603,1.0,0.0,0.0,3.537886381149292,3.537909030914306,8.351818792107224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.0732421875,0.0,1395.6107177734375,1895.4371337890625,0.0,3386.279296875,0.8784462213516235,1.0,0.0,3.0,1.0,0.0
17860680,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8187155723571777,0.3611573278903961,0.328037291765213,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9497605562210084,0.5600923895835876,0.5323131680488586,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9924654364585876,0.6457003355026245,0.4517697989940643,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8519182801246643,0.4107472598552704,0.3919815719127655,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6966540217399597,0.2192740440368652,1.0043483972549438,284.9890441894531,284.95001220703125,299.10089111328125,293.1841125488281,297.6715393066406,297.1249084472656,284.98809814453125,1.0,0.6156687140464783,0.3737359642982483,0.3737359642982483,1.0,1.0,-3.252366065979004,0.8976974487304688,2.354668617248535,0.1672050803899765,0.9016374945640564,0.9016374945640564,0.0,175.57717895507812,179.0,55820.046875,0.0,2935.107421875,1.0,279.4406433105469,283.21240234375,296.15692138671875,299.7217102050781,293.1499938964844,293.1499938964844,279.1499938964844,33743.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981441855430603,1.0,0.0,0.0,3.537886381149292,3.537909030914306,8.351818792107224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.0732421875,0.0,1395.6107177734375,1895.4371337890625,0.0,3386.279296875,0.8784462213516235,1.0,0.0,3.0,1.0,0.0
17860740,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8133265376091003,0.3590752780437469,0.3265073001384735,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9425161480903624,0.5572413802146912,0.5300008654594421,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9884472489356996,0.6457805037498474,0.4521237909793854,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8466794490814209,0.4091261923313141,0.3907713890075683,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6916045546531677,0.2180284112691879,0.9999867081642152,284.9067687988281,284.95001220703125,299.0857238769531,293.1708679199219,297.6612854003906,297.1172790527344,284.90692138671875,1.0,0.6159197688102722,0.3736539483070373,0.3736539483070373,1.0,1.0,-3.24147891998291,0.8938553333282471,2.347623586654663,0.1658519357442855,0.8201137185096741,0.8201137185096741,0.0,178.5963592529297,182.0,56080.2578125,0.0,2928.85498046875,1.0,279.1593933105469,283.11529541015625,296.1874084472656,299.8392028808594,293.1499938964844,293.1499938964844,279.45001220703125,39095.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053624272346495,1.0,0.0,0.0,3.388542652130127,3.3885648250579834,7.661595873287297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.814453125,0.0,1282.778076171875,1895.4371337890625,0.0,3453.5166015625,0.8501213788986206,1.0,0.0,3.0,1.0,0.0
17860800,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8133265376091003,0.3590752780437469,0.3265073001384735,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9425161480903624,0.5572413802146912,0.5300008654594421,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9884472489356996,0.6457805037498474,0.4521237909793854,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8466794490814209,0.4091261923313141,0.3907713890075683,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6916045546531677,0.2180284112691879,0.9999867081642152,284.9067687988281,284.95001220703125,299.0857238769531,293.1708679199219,297.6612854003906,297.1172790527344,284.90692138671875,1.0,0.6159197688102722,0.3736539483070373,0.3736539483070373,1.0,1.0,-3.24147891998291,0.8938553333282471,2.347623586654663,0.1658519357442855,0.8201137185096741,0.8201137185096741,0.0,178.5963592529297,182.0,56080.2578125,0.0,2928.85498046875,1.0,279.1593933105469,283.11529541015625,296.1874084472656,299.8392028808594,293.1499938964844,293.1499938964844,279.45001220703125,39095.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053624272346495,1.0,0.0,0.0,3.388542652130127,3.3885648250579834,7.661595873287297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.814453125,0.0,1282.778076171875,1895.4371337890625,0.0,3453.5166015625,0.8501213788986206,1.0,0.0,3.0,1.0,0.0
17860860,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8086724281311035,0.3577695190906524,0.3252902626991272,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9361806511878968,0.5551652908325195,0.5279962420463562,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9851072430610656,0.6469432711601257,0.4528433382511139,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8422735929489136,0.4080744385719299,0.3897609114646911,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6871823072433472,0.2170535326004028,0.995810091495514,284.9867553710937,284.95001220703125,299.0706787109375,293.1567687988281,297.6562194824219,297.116455078125,284.9858703613281,1.0,0.6162363886833191,0.3736529052257538,0.3736529052257538,1.0,1.0,-3.232226848602295,0.8907877802848816,2.341439247131348,0.1647399663925171,0.8917797207832336,0.8917797207832336,0.0,181.27593994140625,185.0,55288.85546875,0.0,2924.194091796875,1.0,279.4403076171875,283.2176513671875,296.1289978027344,299.6612548828125,293.1499938964844,293.1499938964844,279.75,33791.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961291313171387,1.0,0.0,0.0,3.498831272125244,3.4988534450531006,8.168443059730635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.04638671875,0.0,1355.5609130859375,1895.4371337890625,0.0,3367.476318359375,0.8697298765182495,1.0,0.0,3.0,1.0,0.0
17860920,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8086724281311035,0.3577695190906524,0.3252902626991272,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9361806511878968,0.5551652908325195,0.5279962420463562,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9851072430610656,0.6469432711601257,0.4528433382511139,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8422735929489136,0.4080744385719299,0.3897609114646911,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6871823072433472,0.2170535326004028,0.995810091495514,284.9867553710937,284.95001220703125,299.0706787109375,293.1567687988281,297.6562194824219,297.116455078125,284.9858703613281,1.0,0.6162363886833191,0.3736529052257538,0.3736529052257538,1.0,1.0,-3.232226848602295,0.8907877802848816,2.341439247131348,0.1647399663925171,0.8917797207832336,0.8917797207832336,0.0,181.27593994140625,185.0,55288.85546875,0.0,2924.194091796875,1.0,279.4403076171875,283.2176513671875,296.1289978027344,299.6612548828125,293.1499938964844,293.1499938964844,279.75,33791.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961291313171387,1.0,0.0,0.0,3.498831272125244,3.4988534450531006,8.168443059730635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.04638671875,0.0,1355.5609130859375,1895.4371337890625,0.0,3367.476318359375,0.8697298765182495,1.0,0.0,3.0,1.0,0.0
17860980,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8044881224632263,0.3566097021102905,0.3243536949157715,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9305243492126464,0.5532814264297485,0.5263270139694214,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.982226312160492,0.6482997536659241,0.453856348991394,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8384814858436584,0.4072079956531524,0.3890378773212433,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.683323860168457,0.2162079513072967,0.9924782514572144,285.039794921875,284.95001220703125,299.0556945800781,293.1419372558594,297.6529846191406,297.11798095703125,285.03680419921875,1.0,0.616797685623169,0.3736518919467926,0.3736518919467926,1.0,1.0,-3.2254350185394287,0.8885380029678345,2.3368968963623047,0.1639583706855774,0.9896038174629213,0.9896038174629213,0.0,183.8350982666016,188.0,54780.33203125,0.0,2924.03515625,1.0,279.7410583496094,283.2927551269531,296.1210327148437,299.6054382324219,293.1499938964844,293.1499938964844,279.45001220703125,31215.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892633318901062,1.0,0.0,0.0,3.690877914428711,3.690901517868042,9.089765171665932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.0830078125,0.0,1542.92822265625,1895.4371337890625,0.0,3303.3173828125,0.9109699130058287,1.0,0.0,3.0,1.0,0.0
17861040,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8044881224632263,0.3566097021102905,0.3243536949157715,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9305243492126464,0.5532814264297485,0.5263270139694214,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.982226312160492,0.6482997536659241,0.453856348991394,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8384814858436584,0.4072079956531524,0.3890378773212433,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.683323860168457,0.2162079513072967,0.9924782514572144,285.039794921875,284.95001220703125,299.0556945800781,293.1419372558594,297.6529846191406,297.11798095703125,285.03680419921875,1.0,0.616797685623169,0.3736518919467926,0.3736518919467926,1.0,1.0,-3.2254350185394287,0.8885380029678345,2.3368968963623047,0.1639583706855774,0.9896038174629213,0.9896038174629213,0.0,183.8350982666016,188.0,54780.33203125,0.0,2924.03515625,1.0,279.7410583496094,283.2927551269531,296.1210327148437,299.6054382324219,293.1499938964844,293.1499938964844,279.45001220703125,31215.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892633318901062,1.0,0.0,0.0,3.690877914428711,3.690901517868042,9.089765171665932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.0830078125,0.0,1542.92822265625,1895.4371337890625,0.0,3303.3173828125,0.9109699130058287,1.0,0.0,3.0,1.0,0.0
17861100,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8017895817756653,0.3554506003856659,0.3236717581748962,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9270085096359252,0.5517493486404419,0.525272786617279,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9801765084266664,0.6481878161430359,0.4541309177875519,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.836111307144165,0.4063338935375213,0.3885246813297272,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6809597015380859,0.2155344486236572,0.9904635548591614,284.8812866210937,284.95001220703125,299.0482177734375,293.1342468261719,297.6477966308594,297.1139831542969,284.8753662109375,1.0,0.6170559525489807,0.3736513555049896,0.3736513555049896,1.0,1.0,-3.220645904541016,0.886945903301239,2.333699941635132,0.1635113954544067,0.8885814547538757,0.8885814547538757,0.0,185.4366455078125,188.0,55810.6953125,0.0,2922.795166015625,1.0,279.4962158203125,283.1173400878906,296.1793518066406,299.8392333984375,293.1499938964844,293.1499938964844,279.45001220703125,35450.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973342776298523,1.0,0.0,0.0,3.695615530014038,3.6956400871276855,9.113115879699762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.4443359375,0.0,1580.34619140625,1895.4371337890625,0.0,3378.72314453125,0.9129794239997864,1.0,0.0,3.0,1.0,0.0
17861160,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7980919480323792,0.3540479838848114,0.3225535452365875,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.922346293926239,0.5499399900436401,0.5237349271774292,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.977103590965271,0.6477741003036499,0.4539518058300018,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8329042196273804,0.4052202403545379,0.3876351118087768,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6777872443199158,0.2146811634302139,0.9873654842376708,284.88134765625,284.95001220703125,299.0407409667969,293.1264038085937,297.6407165527344,297.107421875,284.88311767578125,1.0,0.6171189546585083,0.3736525774002075,0.3736525774002075,1.0,1.0,-3.212446451187134,0.8842297792434692,2.328216552734375,0.1626650542020797,0.8634095788002014,0.8634095788002014,0.0,187.47364807128903,191.0,55435.30078125,0.0,2916.81298828125,1.0,279.45709228515625,283.1250915527344,296.16278076171875,299.7742919921875,293.1499938964844,293.1499938964844,279.75,38519.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900891661643982,1.0,0.0,0.0,3.609654903411865,3.6096789836883545,8.694100301909202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.31298828125,0.0,1507.3883056640625,1895.4371337890625,0.0,3411.89453125,0.897914469242096,1.0,0.0,3.0,1.0,0.0
17861220,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7926635146141052,0.3524392247200012,0.3209737241268158,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.915402889251709,0.5475150346755981,0.5213102698326111,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9728017449378968,0.6485825181007385,0.4543274343013763,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8281402587890625,0.403877317905426,0.3862900733947754,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6728721261024475,0.2134230285882949,0.9818363189697266,284.9878845214844,284.95001220703125,299.0257873535156,293.1102294921875,297.6347351074219,297.1054077148437,284.9867248535156,1.0,0.6172567009925842,0.3736550211906433,0.3736550211906433,1.0,1.0,-3.1998085975646973,0.880054235458374,2.3197543621063232,0.1611708253622055,0.9469661712646484,0.9469661712646484,0.0,190.5823669433593,194.0,54464.05078125,0.0,2907.47119140625,1.0,279.7420349121094,283.25244140625,296.0884704589844,299.5726623535156,293.1499938964844,293.1499938964844,279.45001220703125,33730.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926804661750793,1.0,0.0,0.0,3.709271907806397,3.7092959880828857,9.180590723190108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.732421875,0.0,1582.8604736328125,1895.4371337890625,0.0,3335.26611328125,0.9169551134109496,1.0,0.0,3.0,1.0,0.0
17861280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7926635146141052,0.3524392247200012,0.3209737241268158,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.915402889251709,0.5475150346755981,0.5213102698326111,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9728017449378968,0.6485825181007385,0.4543274343013763,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8281402587890625,0.403877317905426,0.3862900733947754,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6728721261024475,0.2134230285882949,0.9818363189697266,284.9878845214844,284.95001220703125,299.0257873535156,293.1102294921875,297.6347351074219,297.1054077148437,284.9867248535156,1.0,0.6172567009925842,0.3736550211906433,0.3736550211906433,1.0,1.0,-3.1998085975646973,0.880054235458374,2.3197543621063232,0.1611708253622055,0.9469661712646484,0.9469661712646484,0.0,190.5823669433593,194.0,54464.05078125,0.0,2907.47119140625,1.0,279.7420349121094,283.25244140625,296.0884704589844,299.5726623535156,293.1499938964844,293.1499938964844,279.45001220703125,33730.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926804661750793,1.0,0.0,0.0,3.709271907806397,3.7092959880828857,9.180590723190108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.732421875,0.0,1582.8604736328125,1895.4371337890625,0.0,3335.26611328125,0.9169551134109496,1.0,0.0,3.0,1.0,0.0
17861340,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7868676781654358,0.3500064611434936,0.3191725313663482,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.908294141292572,0.5442569851875305,0.5186604857444763,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9679138660430908,0.6482275128364563,0.4544318318367004,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8231011033058167,0.4019182026386261,0.3847993016242981,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.667750895023346,0.2118111997842788,0.975950002670288,284.8860168457031,284.95001220703125,299.0107727050781,293.093505859375,297.62384033203125,297.09674072265625,284.8879089355469,1.0,0.6173264384269714,0.3736574351787567,0.3736574351787567,1.0,1.0,-3.185720205307007,0.875383734703064,2.3103363513946533,0.1597109884023666,0.8428569436073303,0.8428569436073303,0.0,193.95655822753903,197.0,54727.91796875,0.0,2896.593994140625,1.0,279.4574279785156,283.1398010253906,296.1134338378906,299.6827697753906,293.1499938964844,293.1499938964844,279.75,39920.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005950689315796,1.0,0.0,0.0,3.5496127605438232,3.5496366024017334,8.40727466311364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.193359375,0.0,1452.8507080078125,1895.4371337890625,0.0,3409.130859375,0.8862570524215698,1.0,0.0,3.0,1.0,0.0
17861400,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7868676781654358,0.3500064611434936,0.3191725313663482,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.908294141292572,0.5442569851875305,0.5186604857444763,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9679138660430908,0.6482275128364563,0.4544318318367004,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8231011033058167,0.4019182026386261,0.3847993016242981,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.667750895023346,0.2118111997842788,0.975950002670288,284.8860168457031,284.95001220703125,299.0107727050781,293.093505859375,297.62384033203125,297.09674072265625,284.8879089355469,1.0,0.6173264384269714,0.3736574351787567,0.3736574351787567,1.0,1.0,-3.185720205307007,0.875383734703064,2.3103363513946533,0.1597109884023666,0.8428569436073303,0.8428569436073303,0.0,193.95655822753903,197.0,54727.91796875,0.0,2896.593994140625,1.0,279.4574279785156,283.1398010253906,296.1134338378906,299.6827697753906,293.1499938964844,293.1499938964844,279.75,39920.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005950689315796,1.0,0.0,0.0,3.5496127605438232,3.5496366024017334,8.40727466311364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.193359375,0.0,1452.8507080078125,1895.4371337890625,0.0,3409.130859375,0.8862570524215698,1.0,0.0,3.0,1.0,0.0
17861460,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7837443351745605,0.3490768671035766,0.3181668817996979,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9045862555503844,0.5428271889686584,0.5171327590942383,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9652950763702391,0.6487536430358887,0.4545886516571045,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8203489780426025,0.401124358177185,0.3839305341243744,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6649191379547119,0.2110258936882019,0.9722996354103088,285.0047302246094,284.95001220703125,299.001708984375,293.0832214355469,297.6210021972656,297.0964050292969,285.0037841796875,1.0,0.6173118352890015,0.3737539052963257,0.3737539052963257,1.0,1.0,-3.1774215698242188,0.8728935122489929,2.304527997970581,0.1589664220809936,0.9239802956581116,0.9239802956581116,0.0,195.78228759765625,197.0,53803.81640625,0.0,2889.343994140625,1.0,279.7144775390625,283.2740783691406,296.04132080078125,299.45611572265625,293.1499938964844,293.1499938964844,279.75,34073.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923937082290649,1.0,0.0,0.0,3.610642671585083,3.610665798187256,8.698859232936229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.3720703125,0.0,1475.5614013671875,1895.4371337890625,0.0,3332.58642578125,0.8960898518562317,1.0,0.0,3.0,1.0,0.0
17861520,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7822047472000122,0.3485073745250702,0.3177293539047241,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9027470946311952,0.5419377088546753,0.5163687467575073,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9641138911247252,0.6491469144821167,0.4549337327480316,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8189672827720642,0.4006590843200683,0.3835490643978119,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.663460373878479,0.210554301738739,0.9703918695449828,284.9905700683594,284.95001220703125,298.99566650390625,293.0762939453125,297.6197509765625,297.0970153808594,284.9895935058594,1.0,0.6173900961875916,0.3738181889057159,0.3738181889057159,1.0,1.0,-3.1736388206481934,0.871820330619812,2.301818609237671,0.158715158700943,0.9272900223731996,0.9272900223731996,0.0,196.7646026611328,200.0,53781.1328125,0.0,2886.857177734375,1.0,279.7415771484375,283.2646789550781,296.044921875,299.484375,293.1499938964844,293.1499938964844,279.45001220703125,33948.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903804421424866,1.0,0.0,0.0,3.6491928100585938,3.649216651916504,8.88560350631451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.39453125,0.0,1516.924072265625,1895.4371337890625,0.0,3313.76513671875,0.9036514163017272,1.0,0.0,3.0,1.0,0.0
17861580,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7786483764648438,0.3468089699745178,0.3165854513645172,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8986883163452148,0.5396649241447449,0.5146393179893494,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9610148072242736,0.6488573551177979,0.4551072716712951,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8158103823661804,0.3993059992790222,0.3826079964637756,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6603089570999146,0.2094258517026901,0.9664512276649476,284.8726501464844,284.95001220703125,298.9849548339844,293.06396484375,297.6127624511719,297.0916442871094,284.8768005371094,1.0,0.6174571514129639,0.3739311695098877,0.3739311695098877,1.0,1.0,-3.164531707763672,0.8691088557243347,2.2954227924346924,0.1581161320209503,0.8301098942756653,0.8301098942756653,0.0,198.9703063964844,200.0,54178.6953125,0.0,2880.013671875,1.0,279.4736022949219,283.1388854980469,296.0918884277344,299.6474304199219,293.1499938964844,293.1499938964844,279.45001220703125,40584.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974711894989014,1.0,0.0,0.0,3.5275251865386963,3.527548789978028,8.302970968543377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.6083984375,0.0,1434.28076171875,1895.4371337890625,0.0,3380.0009765625,0.8806598782539368,1.0,0.0,3.0,1.0,0.0
17861640,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7768492698669434,0.3460972905158996,0.3159476816654205,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8966706395149231,0.5387004017829895,0.5137379169464111,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9593451023101808,0.6487550735473633,0.4550167024135589,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8142024874687195,0.3987196087837219,0.3820765912532806,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6587499976158142,0.2089242488145828,0.9644028544425964,284.896240234375,284.95001220703125,298.9804077148437,293.0586853027344,297.6097412109375,297.0893249511719,284.8977355957031,1.0,0.6174185872077942,0.3739789426326751,0.3739789426326751,1.0,1.0,-3.1594698429107666,0.8675614595413208,2.291908502578736,0.1576870381832122,0.833166778087616,0.833166778087616,0.0,200.0439910888672,203.0,54011.6015625,0.0,2875.403564453125,1.0,279.4582214355469,283.1590576171875,296.0748291015625,299.59796142578125,293.1499938964844,293.1499938964844,279.75,39796.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976118564605713,1.0,0.0,0.0,3.4865498542785645,3.4865729808807373,8.111198894766858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.4072265625,0.0,1385.9490966796875,1895.4371337890625,0.0,3381.31298828125,0.872361958026886,1.0,0.0,3.0,1.0,0.0
17861700,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7743025422096252,0.3452599048614502,0.3150613903999328,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8937606811523438,0.5374414920806885,0.5124114751815796,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9570611119270324,0.6490784287452698,0.455072820186615,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8118738532066345,0.3980065286159515,0.381314069032669,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.65646892786026,0.2082260549068451,0.9612061381340028,285.0072326660156,284.95001220703125,298.97271728515625,293.0497436523437,297.6072082519531,297.0888671875,285.0086975097656,1.0,0.6173780560493469,0.3740593492984772,0.3740593492984772,1.0,1.0,-3.152111053466797,0.8653445243835449,2.286766529083252,0.1570338606834411,0.9077638387680054,0.9077638387680054,0.0,201.60142517089844,203.0,53124.46484375,0.0,2868.703125,1.0,279.6976928710937,283.2863464355469,296.0087280273437,299.3725891113281,293.1499938964844,293.1499938964844,279.75,34557.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904433250427246,1.0,0.0,0.0,3.5319747924804688,3.5319974422454834,8.323931410814112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.8583984375,0.0,1395.3389892578125,1895.4371337890625,0.0,3314.353515625,0.8797439932823181,1.0,0.0,3.0,1.0,0.0
