time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861760,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7723903059959412,0.3445214629173279,0.3144603371620178,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8914946913719177,0.5362961292266846,0.5113942623138428,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9554803371429444,0.6495042443275452,0.4554263353347778,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8100748062133789,0.397396057844162,0.3807890713214874,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.654674768447876,0.207602322101593,0.9586251378059388,284.9919128417969,284.95001220703125,298.9649963378906,293.04071044921875,297.605712890625,297.0897827148437,284.9902648925781,1.0,0.617439329624176,0.3741527795791626,0.3741527795791626,1.0,1.0,-3.1468544006347656,0.8638575673103333,2.282996892929077,0.1566823422908783,0.914713978767395,0.914713978767395,0.0,202.8679962158203,206.0,53126.515625,0.0,2864.753173828125,1.0,279.7418212890625,283.27471923828125,296.0079040527344,299.4059143066406,293.1499938964844,293.1499938964844,279.45001220703125,33728.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887298583984375,1.0,0.0,0.0,3.595637321472168,3.5956602096557617,8.626706744507828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.3515625,0.0,1456.78173828125,1895.4371337890625,0.0,3284.935302734375,0.8912415504455566,1.0,0.0,3.0,1.0,0.0
17861820,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7672443389892578,0.3420425951480865,0.3126111030578613,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8856106996536255,0.5329737663269043,0.5086783170700073,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9506023526191713,0.6489372849464417,0.4553838074207306,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8051795959472656,0.3953821063041687,0.3792449235916137,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6501753330230713,0.2058973163366317,0.9523021578788756,284.9003601074219,284.95001220703125,298.9493408203125,293.0224914550781,297.595458984375,297.0819396972656,284.9010925292969,1.0,0.6174017190933228,0.3743396401405334,0.3743396401405334,1.0,1.0,-3.131863594055176,0.8593860864639282,2.272477626800537,0.1556136310100555,0.8244379162788391,0.8244379162788391,0.0,206.1761779785156,209.0,53330.10546875,0.0,2851.895263671875,1.0,279.4589538574219,283.17218017578125,296.038330078125,299.5187072753906,293.1499938964844,293.1499938964844,279.75,39584.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945841789245605,1.0,0.0,0.0,3.432096004486084,3.432118654251098,7.859812285460066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.10205078125,0.0,1329.20166015625,1895.4371337890625,0.0,3353.05078125,0.8601502776145935,1.0,0.0,3.0,1.0,0.0
17861880,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7672443389892578,0.3420425951480865,0.3126111030578613,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8856106996536255,0.5329737663269043,0.5086783170700073,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9506023526191713,0.6489372849464417,0.4553838074207306,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8051795959472656,0.3953821063041687,0.3792449235916137,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6501753330230713,0.2058973163366317,0.9523021578788756,284.9003601074219,284.95001220703125,298.9493408203125,293.0224914550781,297.595458984375,297.0819396972656,284.9010925292969,1.0,0.6174017190933228,0.3743396401405334,0.3743396401405334,1.0,1.0,-3.131863594055176,0.8593860864639282,2.272477626800537,0.1556136310100555,0.8244379162788391,0.8244379162788391,0.0,206.1761779785156,209.0,53330.10546875,0.0,2851.895263671875,1.0,279.4589538574219,283.17218017578125,296.038330078125,299.5187072753906,293.1499938964844,293.1499938964844,279.75,39584.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945841789245605,1.0,0.0,0.0,3.432096004486084,3.432118654251098,7.859812285460066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.10205078125,0.0,1329.20166015625,1895.4371337890625,0.0,3353.05078125,0.8601502776145935,1.0,0.0,3.0,1.0,0.0
17861940,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7629550695419312,0.3403639793395996,0.311055839061737,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8805928826332092,0.5304477214813232,0.5062464475631714,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9466509222984314,0.649468183517456,0.4556680619716644,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8009293675422668,0.3939549326896667,0.3778806626796722,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6462624669075012,0.2044819593429565,0.9461681842803956,284.989013671875,284.95001220703125,298.93341064453125,293.0040588378906,297.5910339355469,297.08203125,284.9879150390625,1.0,0.6173468828201294,0.3745265305042267,0.3745265305042267,1.0,1.0,-3.1183905601501465,0.8554229736328125,2.262967586517334,0.1545393019914627,0.9012439250946044,0.9012439250946044,0.0,209.0261383056641,212.0,52455.51953125,0.0,2839.755859375,1.0,279.7406616210937,283.282470703125,295.971923828125,299.3283996582031,293.1499938964844,293.1499938964844,279.45001220703125,33810.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843238949775696,1.0,0.0,0.0,3.540539503097534,3.5405619144439697,8.3643493553609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.7001953125,0.0,1398.8707275390625,1895.4371337890625,0.0,3257.087890625,0.8790796995162964,1.0,0.0,3.0,1.0,0.0
17862000,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7629550695419312,0.3403639793395996,0.311055839061737,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8805928826332092,0.5304477214813232,0.5062464475631714,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9466509222984314,0.649468183517456,0.4556680619716644,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8009293675422668,0.3939549326896667,0.3778806626796722,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6462624669075012,0.2044819593429565,0.9461681842803956,284.989013671875,284.95001220703125,298.93341064453125,293.0040588378906,297.5910339355469,297.08203125,284.9879150390625,1.0,0.6173468828201294,0.3745265305042267,0.3745265305042267,1.0,1.0,-3.1183905601501465,0.8554229736328125,2.262967586517334,0.1545393019914627,0.9012439250946044,0.9012439250946044,0.0,209.0261383056641,212.0,52455.51953125,0.0,2839.755859375,1.0,279.7406616210937,283.282470703125,295.971923828125,299.3283996582031,293.1499938964844,293.1499938964844,279.45001220703125,33810.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843238949775696,1.0,0.0,0.0,3.540539503097534,3.5405619144439697,8.3643493553609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.7001953125,0.0,1398.8707275390625,1895.4371337890625,0.0,3257.087890625,0.8790796995162964,1.0,0.0,3.0,1.0,0.0
17862060,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7580315470695496,0.3378246128559112,0.3091326355934143,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8749239444732666,0.5270434617996216,0.5034328103065491,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.941711962223053,0.6487234830856323,0.4554840922355652,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7960575819015503,0.3918624520301819,0.376248151063919,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6419594287872314,0.2026973813772201,0.9394511580467224,284.9031066894531,284.95001220703125,298.91717529296875,292.9855041503906,297.58056640625,297.07403564453125,284.90350341796875,1.0,0.6172213554382324,0.3747676014900207,0.3747676014900207,1.0,1.0,-3.102443218231201,0.8507624268531799,2.251680612564087,0.1535080075263977,0.8153364062309265,0.8153364062309265,0.0,212.3466339111328,215.0,52619.0625,0.0,2825.1767578125,1.0,279.4594116210937,283.1851806640625,296.0009155273437,299.4371032714844,293.1499938964844,293.1499938964844,279.75,39523.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914825320243835,1.0,0.0,0.0,3.375496864318848,3.375518798828125,7.602715186294517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.47607421875,0.0,1273.0589599609375,1895.4371337890625,0.0,3324.069580078125,0.8477019667625427,1.0,0.0,3.0,1.0,0.0
17862120,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7580315470695496,0.3378246128559112,0.3091326355934143,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8749239444732666,0.5270434617996216,0.5034328103065491,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.941711962223053,0.6487234830856323,0.4554840922355652,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7960575819015503,0.3918624520301819,0.376248151063919,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6419594287872314,0.2026973813772201,0.9394511580467224,284.9031066894531,284.95001220703125,298.91717529296875,292.9855041503906,297.58056640625,297.07403564453125,284.90350341796875,1.0,0.6172213554382324,0.3747676014900207,0.3747676014900207,1.0,1.0,-3.102443218231201,0.8507624268531799,2.251680612564087,0.1535080075263977,0.8153364062309265,0.8153364062309265,0.0,212.3466339111328,215.0,52619.0625,0.0,2825.1767578125,1.0,279.4594116210937,283.1851806640625,296.0009155273437,299.4371032714844,293.1499938964844,293.1499938964844,279.75,39523.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914825320243835,1.0,0.0,0.0,3.375496864318848,3.375518798828125,7.602715186294517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.47607421875,0.0,1273.0589599609375,1895.4371337890625,0.0,3324.069580078125,0.8477019667625427,1.0,0.0,3.0,1.0,0.0
17862180,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7539292573928833,0.3360551297664642,0.3075100183486938,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8700939416885376,0.5244056582450867,0.5009109377861023,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.937725841999054,0.6490352749824524,0.4556315541267395,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7918998599052429,0.3903356492519378,0.3748021721839905,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6382012963294983,0.2011926472187042,0.9329524636268616,284.9862060546875,284.95001220703125,298.9006042480469,292.9668884277344,297.5757141113281,297.07379150390625,284.98504638671875,1.0,0.617081880569458,0.3750087022781372,0.3750087022781372,1.0,1.0,-3.088080406188965,0.8466349244117737,2.241445541381836,0.1525149643421173,0.8877415657043457,0.8877415657043457,0.0,215.20672607421875,218.0,51765.34375,0.0,2811.447265625,1.0,279.7399597167969,283.290283203125,295.93414306640625,299.2476806640625,293.1499938964844,293.1499938964844,280.04998779296875,33832.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811333179473877,1.0,0.0,0.0,3.4853429794311523,3.4853649139404297,8.105584470285976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.328125,0.0,1342.0904541015625,1895.4371337890625,0.0,3227.20068359375,0.8667040467262268,1.0,0.0,3.0,1.0,0.0
17862240,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7539292573928833,0.3360551297664642,0.3075100183486938,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8700939416885376,0.5244056582450867,0.5009109377861023,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.937725841999054,0.6490352749824524,0.4556315541267395,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7918998599052429,0.3903356492519378,0.3748021721839905,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6382012963294983,0.2011926472187042,0.9329524636268616,284.9862060546875,284.95001220703125,298.9006042480469,292.9668884277344,297.5757141113281,297.07379150390625,284.98504638671875,1.0,0.617081880569458,0.3750087022781372,0.3750087022781372,1.0,1.0,-3.088080406188965,0.8466349244117737,2.241445541381836,0.1525149643421173,0.8877415657043457,0.8877415657043457,0.0,215.20672607421875,218.0,51765.34375,0.0,2811.447265625,1.0,279.7399597167969,283.290283203125,295.93414306640625,299.2476806640625,293.1499938964844,293.1499938964844,280.04998779296875,33832.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811333179473877,1.0,0.0,0.0,3.4853429794311523,3.4853649139404297,8.105584470285976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.328125,0.0,1342.0904541015625,1895.4371337890625,0.0,3227.20068359375,0.8667040467262268,1.0,0.0,3.0,1.0,0.0
17862300,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7520776987075806,0.3352595269680023,0.3067941665649414,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.867887556552887,0.523192822933197,0.4997635185718536,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.9359371066093444,0.6492836475372314,0.455782413482666,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.790012776851654,0.3896650671958923,0.3741768598556518,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.6364948153495789,0.2005047649145126,0.9300121665000916,285.07293701171875,284.95001220703125,298.89215087890625,292.95758056640625,297.5739440917969,297.0745544433594,285.0740051269531,1.0,0.6170786023139954,0.3751292526721954,0.3751292526721954,1.0,1.0,-3.0817339420318604,0.8448455333709717,2.2368884086608887,0.1521376371383667,0.9713099598884584,0.9713099598884584,0.0,216.5732269287109,218.0,51011.87109375,0.0,2805.94384765625,1.0,279.9953308105469,283.397216796875,295.90289306640625,299.10400390625,293.1499938964844,293.1499938964844,280.04998779296875,31180.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745007514953613,1.0,0.0,0.0,3.577815055847168,3.5778374671936035,8.541400120520848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.75048828125,0.0,1418.9833984375,1895.4371337890625,0.0,3165.02490234375,0.886787474155426,1.0,0.0,3.0,1.0,0.0
17862360,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7504111528396606,0.3344523012638092,0.3061781525611877,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8658733367919922,0.5219767093658447,0.4987319111824035,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9343644380569458,0.6494861841201782,0.4560310840606689,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7883040308952332,0.3890016973018646,0.3736455738544464,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6349362134933472,0.1998334676027298,0.927345871925354,285.0437927246094,284.95001220703125,298.88360595703125,292.9482727050781,297.572265625,297.0754089355469,285.0401611328125,1.0,0.6171376705169678,0.3752895593643188,0.3752895593643188,1.0,1.0,-3.0762078762054443,0.8434305787086487,2.2327773571014404,0.1519663035869598,0.9891210198402404,0.9891210198402404,0.0,217.8694763183593,221.0,51175.98828125,0.0,2801.71923828125,1.0,280.041748046875,283.36944580078125,295.9210510253906,299.181396484375,293.1499938964844,293.1499938964844,279.75,31042.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87298983335495,1.0,0.0,0.0,3.681243419647217,3.6812667846679688,9.042371971190732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.13916015625,0.0,1530.795166015625,1895.4371337890625,0.0,3150.854736328125,0.9085655212402344,1.0,0.0,3.0,1.0,0.0
17862420,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7454970479011536,0.3315033614635467,0.3040374219417572,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8602243065834045,0.5181415677070618,0.4956830739974975,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9289937019348145,0.6479774713516235,0.4554775655269623,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7833328247070312,0.3865673542022705,0.3718337118625641,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6306824684143066,0.1978415250778198,0.9201396703720092,284.8766784667969,284.95001220703125,298.8662109375,292.92974853515625,297.55877685546875,297.0636291503906,284.8785095214844,1.0,0.6169700026512146,0.3756101429462433,0.3756101429462433,1.0,1.0,-3.058474063873291,0.838361918926239,2.2201120853424072,0.1510214358568191,0.8568629026412964,0.8568629026412964,0.0,221.47021484375,224.0,51740.39453125,0.0,2785.290283203125,1.0,279.7569885253906,283.1966247558594,295.9667663574219,299.3478088378906,293.1499938964844,293.1499938964844,280.04998779296875,38829.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850003480911255,1.0,0.0,0.0,3.5923993587493896,3.592423439025879,8.611177122475056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.71875,0.0,1490.8612060546875,1895.4371337890625,0.0,3263.421875,0.894177258014679,1.0,0.0,3.0,1.0,0.0
17862480,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7454970479011536,0.3315033614635467,0.3040374219417572,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8602243065834045,0.5181415677070618,0.4956830739974975,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9289937019348145,0.6479774713516235,0.4554775655269623,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7833328247070312,0.3865673542022705,0.3718337118625641,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6306824684143066,0.1978415250778198,0.9201396703720092,284.8766784667969,284.95001220703125,298.8662109375,292.92974853515625,297.55877685546875,297.0636291503906,284.8785095214844,1.0,0.6169700026512146,0.3756101429462433,0.3756101429462433,1.0,1.0,-3.058474063873291,0.838361918926239,2.2201120853424072,0.1510214358568191,0.8568629026412964,0.8568629026412964,0.0,221.47021484375,224.0,51740.39453125,0.0,2785.290283203125,1.0,279.7569885253906,283.1966247558594,295.9667663574219,299.3478088378906,293.1499938964844,293.1499938964844,280.04998779296875,38829.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850003480911255,1.0,0.0,0.0,3.5923993587493896,3.592423439025879,8.611177122475056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.71875,0.0,1490.8612060546875,1895.4371337890625,0.0,3263.421875,0.894177258014679,1.0,0.0,3.0,1.0,0.0
17862540,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.741231381893158,0.3294662833213806,0.3020831346511841,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8552474975585938,0.5151809453964233,0.4927648305892944,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9244824647903442,0.647774875164032,0.4551593661308288,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7789068818092346,0.384746640920639,0.370048314332962,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6267277598381042,0.1961072087287902,0.9125182032585144,284.98663330078125,284.95001220703125,298.8482971191406,292.911376953125,297.55194091796875,297.06109619140625,284.9853210449219,1.0,0.6166203022003174,0.3759307563304901,0.3759307563304901,1.0,1.0,-3.040916919708252,0.8333538770675659,2.2075629234313965,0.1498424410820007,0.9408573508262634,0.9408573508262634,0.0,224.58892822265625,227.0,50715.234375,0.0,2766.839111328125,1.0,280.0419006347656,283.3274230957031,295.8852233886719,299.1370544433594,293.1499938964844,293.1499938964844,279.75,33753.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757683038711548,1.0,0.0,0.0,3.69036865234375,3.69039249420166,9.087256103157416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.2734375,0.0,1561.55126953125,1895.4371337890625,0.0,3176.9111328125,0.912699818611145,1.0,0.0,3.0,1.0,0.0
17862600,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.741231381893158,0.3294662833213806,0.3020831346511841,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8552474975585938,0.5151809453964233,0.4927648305892944,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9244824647903442,0.647774875164032,0.4551593661308288,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7789068818092346,0.384746640920639,0.370048314332962,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6267277598381042,0.1961072087287902,0.9125182032585144,284.98663330078125,284.95001220703125,298.8482971191406,292.911376953125,297.55194091796875,297.06109619140625,284.9853210449219,1.0,0.6166203022003174,0.3759307563304901,0.3759307563304901,1.0,1.0,-3.040916919708252,0.8333538770675659,2.2075629234313965,0.1498424410820007,0.9408573508262634,0.9408573508262634,0.0,224.58892822265625,227.0,50715.234375,0.0,2766.839111328125,1.0,280.0419006347656,283.3274230957031,295.8852233886719,299.1370544433594,293.1499938964844,293.1499938964844,279.75,33753.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757683038711548,1.0,0.0,0.0,3.69036865234375,3.69039249420166,9.087256103157416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.2734375,0.0,1561.55126953125,1895.4371337890625,0.0,3176.9111328125,0.912699818611145,1.0,0.0,3.0,1.0,0.0
17862660,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7383708953857422,0.3275646865367889,0.3007454872131347,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8519209027290344,0.5126481652259827,0.4907788336277008,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9214032292366028,0.6468117833137512,0.4548751413822174,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7759443521499634,0.3831232786178589,0.3688464760780334,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.6240701675415039,0.1947332471609115,0.9074394106864928,284.8531799316406,284.95001220703125,298.8358154296875,292.89898681640625,297.5438232421875,297.0546875,284.8568115234375,1.0,0.6163944602012634,0.3762015104293823,0.3762015104293823,1.0,1.0,-3.0290367603302,0.8300884962081909,2.198948383331299,0.1493213772773742,0.8310781717300415,0.8310781717300415,0.0,226.7544708251953,227.0,51135.8828125,0.0,2754.70458984375,1.0,279.77410888671875,283.18817138671875,295.9322509765625,299.301025390625,293.1499938964844,293.1499938964844,279.75,40715.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833651542663574,1.0,0.0,0.0,3.5737788677215576,3.573802947998047,8.52213986490824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.548828125,0.0,1484.5538330078125,1895.4371337890625,0.0,3248.10888671875,0.8903590440750122,1.0,0.0,3.0,1.0,0.0
17862720,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.736775279045105,0.3266611099243164,0.2999445497989654,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8501089811325073,0.5114374160766602,0.4896551370620727,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9196115732192992,0.6463539600372314,0.4545447528362274,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7743048667907715,0.3823324739933014,0.3681313991546631,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.622616708278656,0.194056287407875,0.9046428799629213,284.8821105957031,284.95001220703125,298.8298645019531,292.8932189941406,297.53985595703125,297.051513671875,284.8843688964844,1.0,0.6162158846855164,0.3763289153575897,0.3763289153575897,1.0,1.0,-3.022104263305664,0.8281038403511047,2.194000482559204,0.1488865613937378,0.8329800367355347,0.8329800367355347,0.0,227.9202880859375,230.0,50879.1328125,0.0,2747.15087890625,1.0,279.7575988769531,283.2160949707031,295.9120788574219,299.2415771484375,293.1499938964844,293.1499938964844,280.04998779296875,40403.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836339116096497,1.0,0.0,0.0,3.512992143630981,3.5130155086517334,8.234697475018038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.9873046875,0.0,1417.728271484375,1895.4371337890625,0.0,3250.626220703125,0.8785894513130188,1.0,0.0,3.0,1.0,0.0
17862780,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7330827116966248,0.3247591853141784,0.2981501519680023,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8457818627357483,0.5086018443107605,0.4868887662887573,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9158114790916444,0.6461929082870483,0.4543054103851318,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7704347372055054,0.380596399307251,0.3664424419403076,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6189262270927429,0.1923504471778869,0.8971172571182251,284.9886474609375,284.95001220703125,298.81085205078125,292.8753662109375,297.5343017578125,297.0509948730469,284.987548828125,1.0,0.615810751914978,0.3767270743846893,0.3767270743846893,1.0,1.0,-3.0052497386932373,0.8235141038894653,2.1817355155944824,0.1479686349630355,0.9169424772262572,0.9169424772262572,0.0,230.73358154296875,218.0,49895.83984375,0.0,2728.775390625,1.0,280.0412902832031,283.3425598144531,295.83819580078125,299.0365600585937,293.1499938964844,293.1499938964844,279.75,33988.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720981478691101,1.0,0.0,0.0,3.612978935241699,3.613002300262451,8.710119914212555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.626953125,0.0,1477.4713134765625,1895.4371337890625,0.0,3142.49169921875,0.8955247402191162,1.0,0.0,3.0,1.0,0.0
17862840,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7330827116966248,0.3247591853141784,0.2981501519680023,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8457818627357483,0.5086018443107605,0.4868887662887573,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9158114790916444,0.6461929082870483,0.4543054103851318,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7704347372055054,0.380596399307251,0.3664424419403076,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6189262270927429,0.1923504471778869,0.8971172571182251,284.9886474609375,284.95001220703125,298.81085205078125,292.8753662109375,297.5343017578125,297.0509948730469,284.987548828125,1.0,0.615810751914978,0.3767270743846893,0.3767270743846893,1.0,1.0,-3.0052497386932373,0.8235141038894653,2.1817355155944824,0.1479686349630355,0.9169424772262572,0.9169424772262572,0.0,230.73358154296875,218.0,49895.83984375,0.0,2728.775390625,1.0,280.0412902832031,283.3425598144531,295.83819580078125,299.0365600585937,293.1499938964844,293.1499938964844,279.75,33988.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720981478691101,1.0,0.0,0.0,3.612978935241699,3.613002300262451,8.710119914212555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.626953125,0.0,1477.4713134765625,1895.4371337890625,0.0,3142.49169921875,0.8955247402191162,1.0,0.0,3.0,1.0,0.0
17862900,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7328441143035889,0.3234488070011139,0.2971679270267486,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8455765247344971,0.5068249106407166,0.4854274988174438,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9164236783981324,0.6455245614051819,0.4540803134441376,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7703701257705688,0.3794671595096588,0.3655296862125397,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6184682846069336,0.19137804210186,0.8930619359016418,284.8602600097656,284.95001220703125,298.8011169433594,292.8665466308594,297.5290832519531,297.04754638671875,284.8575439453125,1.0,0.6138073205947876,0.3769261538982391,0.3769261538982391,1.0,1.0,-2.9960777759552,0.8209547996520996,2.1751229763031006,0.1475524604320526,0.8237476944923401,0.8237476944923401,0.0,229.60777282714844,218.0,50488.51953125,0.0,2705.243896484375,1.0,279.7992858886719,283.2020874023437,295.8912048339844,299.2294616699219,293.1499938964844,293.1499938964844,279.75,39165.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778507709503174,1.0,0.0,0.0,3.550811290740967,3.550835132598877,8.412953889092023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.53125,0.0,1448.630126953125,1895.4371337890625,0.0,3196.435546875,0.8827099800109863,1.0,0.0,3.0,1.0,0.0
17862960,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7329804301261902,0.3220311999320984,0.295823872089386,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.845926821231842,0.5049171447753906,0.4835681617259979,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9177377223968506,0.644697368144989,0.4534454345703125,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7708254456520081,0.3782214820384979,0.3642964363098144,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6183773875236511,0.1903272271156311,0.8880844712257385,284.8925476074219,284.95001220703125,298.7912292480469,292.8578491210937,297.5228576660156,297.04278564453125,284.8943176269531,1.0,0.6110303401947021,0.377172440290451,0.377172440290451,1.0,1.0,-2.9840004444122314,0.8175336122512817,2.16646695137024,0.1468583047389984,0.819735050201416,0.819735050201416,0.0,227.387924194336,206.0,49981.375,0.0,2670.69921875,1.0,279.75860595703125,283.2398986816406,295.8717346191406,299.14459228515625,293.1499938964844,293.1499938964844,280.04998779296875,40331.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790478706359863,1.0,0.0,0.0,3.4294629096984863,3.429485559463501,7.847756364753877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.39599609375,0.0,1331.8232421875,1895.4371337890625,0.0,3207.656982421875,0.8602184653282166,1.0,0.0,3.0,1.0,0.0
17863020,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7359791994094849,0.3201634287834167,0.2936931252479553,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8497031331062317,0.5020721554756165,0.4804132282733917,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9245337247848512,0.6443645358085632,0.4528136253356933,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7746661901473999,0.3764828741550445,0.3622179627418518,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6203619837760925,0.1886556595563888,0.8788074851036072,284.9867858886719,284.95001220703125,298.7709655761719,292.8407897949219,297.51739501953125,297.0428771972656,284.98553466796875,1.0,0.6041526794433594,0.3776650130748749,0.3776650130748749,1.0,1.0,-2.963231325149536,0.8118404746055603,2.151390790939331,0.1457209140062332,0.89763343334198,0.89763343334198,0.0,219.7940216064453,194.0,49016.35546875,0.0,2592.780029296875,1.0,280.0406188964844,283.3553161621094,295.8015441894531,298.945556640625,293.1499938964844,293.1499938964844,280.3500061035156,33966.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867189347743988,1.0,0.0,0.0,3.534994840621948,3.535017490386963,8.33817239254131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.5986328125,0.0,1394.2066650390625,1895.4371337890625,0.0,3096.4443359375,0.8779436349868774,1.0,0.0,3.0,1.0,0.0
17863080,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7359791994094849,0.3201634287834167,0.2936931252479553,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8497031331062317,0.5020721554756165,0.4804132282733917,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9245337247848512,0.6443645358085632,0.4528136253356933,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7746661901473999,0.3764828741550445,0.3622179627418518,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6203619837760925,0.1886556595563888,0.8788074851036072,284.9867858886719,284.95001220703125,298.7709655761719,292.8407897949219,297.51739501953125,297.0428771972656,284.98553466796875,1.0,0.6041526794433594,0.3776650130748749,0.3776650130748749,1.0,1.0,-2.963231325149536,0.8118404746055603,2.151390790939331,0.1457209140062332,0.89763343334198,0.89763343334198,0.0,219.7940216064453,194.0,49016.35546875,0.0,2592.780029296875,1.0,280.0406188964844,283.3553161621094,295.8015441894531,298.945556640625,293.1499938964844,293.1499938964844,280.3500061035156,33966.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867189347743988,1.0,0.0,0.0,3.534994840621948,3.535017490386963,8.33817239254131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.5986328125,0.0,1394.2066650390625,1895.4371337890625,0.0,3096.4443359375,0.8779436349868774,1.0,0.0,3.0,1.0,0.0
17863140,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7411818504333496,0.3185534179210663,0.2918813526630401,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8560630679130554,0.4995158016681671,0.4776181280612945,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.934678852558136,0.6442477703094482,0.452458769083023,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7809851169586182,0.3750095665454864,0.360434740781784,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.6241632699966431,0.1872098892927169,0.8704400658607483,285.0520935058594,284.95001220703125,298.75,292.8241882324219,297.5136413574219,297.0455322265625,285.0489196777344,1.0,0.5962861180305481,0.3781575560569763,0.3781575560569763,1.0,1.0,-2.9450645446777344,0.8070040345191956,2.138060569763184,0.1449100822210312,1.0,1.0,0.0,209.9874267578125,182.0,48275.02734375,0.0,2509.531494140625,1.0,280.34130859375,283.4429931640625,295.7901611328125,298.8719787597656,293.1499938964844,293.1499938964844,280.04998779296875,31279.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574124574661255,1.0,0.0,0.0,3.724564552307129,3.724588394165039,9.2564459919231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.82470703125,0.0,1581.6741943359375,1895.4371337890625,0.0,3004.739501953125,0.9185001850128174,1.0,0.0,3.0,1.0,0.0
17863200,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7411818504333496,0.3185534179210663,0.2918813526630401,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8560630679130554,0.4995158016681671,0.4776181280612945,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.934678852558136,0.6442477703094482,0.452458769083023,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7809851169586182,0.3750095665454864,0.360434740781784,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.6241632699966431,0.1872098892927169,0.8704400658607483,285.0520935058594,284.95001220703125,298.75,292.8241882324219,297.5136413574219,297.0455322265625,285.0489196777344,1.0,0.5962861180305481,0.3781575560569763,0.3781575560569763,1.0,1.0,-2.9450645446777344,0.8070040345191956,2.138060569763184,0.1449100822210312,1.0,1.0,0.0,209.9874267578125,182.0,48275.02734375,0.0,2509.531494140625,1.0,280.34130859375,283.4429931640625,295.7901611328125,298.8719787597656,293.1499938964844,293.1499938964844,280.04998779296875,31279.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574124574661255,1.0,0.0,0.0,3.724564552307129,3.724588394165039,9.2564459919231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.82470703125,0.0,1581.6741943359375,1895.4371337890625,0.0,3004.739501953125,0.9185001850128174,1.0,0.0,3.0,1.0,0.0
17863260,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.746182918548584,0.3156321942806244,0.2892643809318542,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8624652028083801,0.4955792725086212,0.4739480912685394,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9445071816444396,0.6420823931694031,0.4510886967182159,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7873020172119141,0.3724587261676788,0.3579872548580169,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6278899908065796,0.1852005571126938,0.8605926036834717,284.8712463378906,284.95001220703125,298.7276306152344,292.80718994140625,297.5002746582031,297.0356140136719,284.8725280761719,1.0,0.5875213146209717,0.3787676692008972,0.3787676692008972,1.0,1.0,-2.921092987060547,0.8004705905914307,2.120622396469116,0.1438377499580383,0.8657850623130798,0.8657850623130798,0.0,200.03575134277344,170.0,48837.40625,0.0,2416.0087890625,1.0,280.0576477050781,283.2582092285156,295.8426208496094,299.0419006347656,293.1499938964844,293.1499938964844,280.3500061035156,38744.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693070411682129,1.0,0.0,0.0,3.644677877426148,3.644702434539795,8.863629545885487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.89404296875,0.0,1547.76220703125,1895.4371337890625,0.0,3116.31005859375,0.9058204889297484,1.0,0.0,3.0,1.0,0.0
17863320,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.746182918548584,0.3156321942806244,0.2892643809318542,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8624652028083801,0.4955792725086212,0.4739480912685394,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9445071816444396,0.6420823931694031,0.4510886967182159,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7873020172119141,0.3724587261676788,0.3579872548580169,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6278899908065796,0.1852005571126938,0.8605926036834717,284.8712463378906,284.95001220703125,298.7276306152344,292.80718994140625,297.5002746582031,297.0356140136719,284.8725280761719,1.0,0.5875213146209717,0.3787676692008972,0.3787676692008972,1.0,1.0,-2.921092987060547,0.8004705905914307,2.120622396469116,0.1438377499580383,0.8657850623130798,0.8657850623130798,0.0,200.03575134277344,170.0,48837.40625,0.0,2416.0087890625,1.0,280.0576477050781,283.2582092285156,295.8426208496094,299.0419006347656,293.1499938964844,293.1499938964844,280.3500061035156,38744.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693070411682129,1.0,0.0,0.0,3.644677877426148,3.644702434539795,8.863629545885487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.89404296875,0.0,1547.76220703125,1895.4371337890625,0.0,3116.31005859375,0.9058204889297484,1.0,0.0,3.0,1.0,0.0
17863380,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7527444362640381,0.3136110603809356,0.2867942452430725,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8706640601158142,0.492499440908432,0.4703612625598907,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9561401009559632,0.6412199139595032,0.449891448020935,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7951931357383728,0.3705139756202698,0.3555304706096649,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6326149106025696,0.1834622025489807,0.850330114364624,284.9873046875,284.95001220703125,298.7032165527344,292.7888488769531,297.4924621582031,297.03399658203125,284.9858093261719,1.0,0.5781249403953552,0.3793777823448181,0.3793777823448181,1.0,1.0,-2.8970773220062256,0.7939167618751526,2.1031606197357178,0.142505332827568,0.9519904255867004,0.9519904255867004,0.0,189.1019897460937,158.0,47693.2109375,0.0,2318.96826171875,1.0,280.34228515625,283.3963928222656,295.7582702636719,298.8247985839844,293.1499938964844,293.1499938964844,280.04998779296875,33848.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591248393058777,1.0,0.0,0.0,3.733630657196045,3.733655214309693,9.30156488720968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.0888671875,0.0,1611.75,1895.4371337890625,0.0,3020.797119140625,0.92249196767807,1.0,0.0,3.0,1.0,0.0
17863440,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7527444362640381,0.3136110603809356,0.2867942452430725,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8706640601158142,0.492499440908432,0.4703612625598907,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9561401009559632,0.6412199139595032,0.449891448020935,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7951931357383728,0.3705139756202698,0.3555304706096649,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6326149106025696,0.1834622025489807,0.850330114364624,284.9873046875,284.95001220703125,298.7032165527344,292.7888488769531,297.4924621582031,297.03399658203125,284.9858093261719,1.0,0.5781249403953552,0.3793777823448181,0.3793777823448181,1.0,1.0,-2.8970773220062256,0.7939167618751526,2.1031606197357178,0.142505332827568,0.9519904255867004,0.9519904255867004,0.0,189.1019897460937,158.0,47693.2109375,0.0,2318.96826171875,1.0,280.34228515625,283.3963928222656,295.7582702636719,298.8247985839844,293.1499938964844,293.1499938964844,280.04998779296875,33848.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591248393058777,1.0,0.0,0.0,3.733630657196045,3.733655214309693,9.30156488720968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.0888671875,0.0,1611.75,1895.4371337890625,0.0,3020.797119140625,0.92249196767807,1.0,0.0,3.0,1.0,0.0
17863500,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7566355466842651,0.312320739030838,0.2856534123420715,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.8754569888114929,0.4906771183013916,0.4686709940433502,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.962425708770752,0.6402928829193115,0.4493582248687744,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7997521162033081,0.3693363070487976,0.354388952255249,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.6354402899742126,0.1825086623430252,0.8454874157905579,284.8472595214844,284.95001220703125,298.69024658203125,292.7792053222656,297.4867553710937,297.0310363769531,284.8422241210937,1.0,0.5733468532562256,0.3796828389167785,0.3796828389167785,1.0,1.0,-2.88584566116333,0.7908867001533508,2.094958782196045,0.1420120596885681,0.8492608070373535,0.8492608070373535,0.0,183.4444580078125,158.0,48364.34765625,0.0,2271.406982421875,1.0,280.0959167480469,283.2423095703125,295.8099975585937,299.0171813964844,293.1499938964844,293.1499938964844,280.04998779296875,38630.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654423356056213,1.0,0.0,0.0,3.6823904514312735,3.682415246963501,9.048007427736592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.86962890625,0.0,1589.362548828125,1895.4371337890625,0.0,3080.055419921875,0.9117514491081238,1.0,0.0,3.0,1.0,0.0
17863560,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7601568102836609,0.3108742833137512,0.2841890156269073,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8799060583114624,0.4886798560619354,0.466625452041626,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9680283665657043,0.6391113996505737,0.4484204053878784,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8039542436599731,0.3680039048194885,0.3529695570468902,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6380149126052856,0.1814586818218231,0.839972734451294,284.87066650390625,284.95001220703125,298.6768493652344,292.7692565917969,297.47979736328125,297.0264892578125,284.8738708496094,1.0,0.5683853626251221,0.3800537884235382,0.3800537884235382,1.0,1.0,-2.872167587280273,0.7871771454811096,2.0849905014038086,0.1413561999797821,0.8322861790657043,0.8322861790657043,0.0,178.03924560546875,146.0,47786.98046875,0.0,2221.224609375,1.0,280.0572509765625,283.2782897949219,295.7878112792969,298.9271850585937,293.1499938964844,293.1499938964844,280.3500061035156,41115.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670425415039062,1.0,0.0,0.0,3.541050910949707,3.541074752807617,8.366766337530862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.4677734375,0.0,1452.43359375,1895.4371337890625,0.0,3095.06689453125,0.8851702809333801,1.0,0.0,3.0,1.0,0.0
