time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863620,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7697117924690247,0.3090598583221435,0.281917542219162,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8914907574653625,0.4857866466045379,0.4632205069065094,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.981112003326416,0.6382248401641846,0.4472512304782867,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8143843412399292,0.3661645054817199,0.3506110310554504,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6449590921401978,0.1798186749219894,0.8300206661224365,284.98736572265625,284.95001220703125,298.64862060546875,292.7485046386719,297.4725036621094,297.0267333984375,284.9861145019531,1.0,0.5584046244621277,0.3807956874370575,0.3807956874370575,1.0,1.0,-2.8491361141204834,0.781237006187439,2.067898988723755,0.1403958797454834,0.9198371171951294,0.9198371171951294,0.0,166.3511962890625,134.0,46711.9453125,0.0,2125.15625,1.0,280.34149169921875,283.41424560546875,295.7060546875,298.71014404296875,293.1499938964844,293.1499938964844,280.04998779296875,34158.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542711734771729,1.0,0.0,0.0,3.633958339691162,3.633981943130493,8.811567795419251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.02978515625,0.0,1501.674072265625,1895.4371337890625,0.0,2975.290771484375,0.9003509283065796,1.0,0.0,3.0,1.0,0.0
17863680,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7697117924690247,0.3090598583221435,0.281917542219162,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8914907574653625,0.4857866466045379,0.4632205069065094,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.981112003326416,0.6382248401641846,0.4472512304782867,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8143843412399292,0.3661645054817199,0.3506110310554504,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6449590921401978,0.1798186749219894,0.8300206661224365,284.98736572265625,284.95001220703125,298.64862060546875,292.7485046386719,297.4725036621094,297.0267333984375,284.9861145019531,1.0,0.5584046244621277,0.3807956874370575,0.3807956874370575,1.0,1.0,-2.8491361141204834,0.781237006187439,2.067898988723755,0.1403958797454834,0.9198371171951294,0.9198371171951294,0.0,166.3511962890625,134.0,46711.9453125,0.0,2125.15625,1.0,280.34149169921875,283.41424560546875,295.7060546875,298.71014404296875,293.1499938964844,293.1499938964844,280.04998779296875,34158.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542711734771729,1.0,0.0,0.0,3.633958339691162,3.633981943130493,8.811567795419251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.02978515625,0.0,1501.674072265625,1895.4371337890625,0.0,2975.290771484375,0.9003509283065796,1.0,0.0,3.0,1.0,0.0
17863740,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7800893783569336,0.3064456880092621,0.2793990969657898,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9040212631225586,0.4820754826068878,0.4595610797405243,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.993294358253479,0.6359102129936218,0.4456222951412201,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8250065445899963,0.3636851012706756,0.3480582535266876,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6527356505393982,0.1778963506221771,0.8199288845062256,284.8876647949219,284.95001220703125,298.6186218261719,292.7266845703125,297.4600830078125,297.02081298828125,284.8894348144531,1.0,0.5482272505760193,0.3815375566482544,0.3815375566482544,1.0,1.0,-2.8245623111724854,0.7747249603271484,2.049837350845337,0.1393671482801437,0.8171491026878357,0.8171491026878357,0.0,154.95533752441406,122.0,46760.75390625,0.0,2029.413818359375,1.0,280.0586853027344,283.3114929199219,295.7392578125,298.8126525878906,293.1499938964844,293.1499938964844,280.3500061035156,40756.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611612319946289,1.0,0.0,0.0,3.4337079524993896,3.4337308406829834,7.867196814004274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.337890625,0.0,1339.064697265625,1895.4371337890625,0.0,3039.89599609375,0.8616004586219788,1.0,0.0,3.0,1.0,0.0
17863800,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7800893783569336,0.3064456880092621,0.2793990969657898,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9040212631225586,0.4820754826068878,0.4595610797405243,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.993294358253479,0.6359102129936218,0.4456222951412201,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8250065445899963,0.3636851012706756,0.3480582535266876,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6527356505393982,0.1778963506221771,0.8199288845062256,284.8876647949219,284.95001220703125,298.6186218261719,292.7266845703125,297.4600830078125,297.02081298828125,284.8894348144531,1.0,0.5482272505760193,0.3815375566482544,0.3815375566482544,1.0,1.0,-2.8245623111724854,0.7747249603271484,2.049837350845337,0.1393671482801437,0.8171491026878357,0.8171491026878357,0.0,154.95533752441406,122.0,46760.75390625,0.0,2029.413818359375,1.0,280.0586853027344,283.3114929199219,295.7392578125,298.8126525878906,293.1499938964844,293.1499938964844,280.3500061035156,40756.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611612319946289,1.0,0.0,0.0,3.4337079524993896,3.4337308406829834,7.867196814004274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.337890625,0.0,1339.064697265625,1895.4371337890625,0.0,3039.89599609375,0.8616004586219788,1.0,0.0,3.0,1.0,0.0
17863860,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.788614809513092,0.3050543069839477,0.2776506543159485,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9148003458976746,0.4798482656478882,0.4569361507892608,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.6351405382156372,0.4409617781639099,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8334444761276245,0.3622307777404785,0.3462111949920654,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.659153401851654,0.176649734377861,0.8124684691429138,284.997802734375,284.95001220703125,298.5946960449219,292.7094421386719,297.4538269042969,297.0211181640625,284.9948425292969,1.0,0.540167510509491,0.3821716010570526,0.3821716010570526,1.0,1.0,-2.802694320678711,0.7688223123550415,2.03387188911438,0.1383985430002212,0.8976297974586487,0.8976297974586487,0.0,146.6142120361328,122.0,45781.53515625,0.0,1953.9991455078125,1.0,280.32830810546875,283.4377746582031,295.6567687988281,298.5917663574219,293.1499938964844,293.1499938964844,280.3500061035156,33752.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497567176818848,1.0,0.0,0.0,3.5200986862182617,3.5201210975646973,8.268048077297863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.41650390625,0.0,1377.1744384765625,1895.4371337890625,0.0,2932.9921875,0.8746862411499023,1.0,0.0,3.0,1.0,0.0
17863920,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7926842570304871,0.3046216368675232,0.2771703600883484,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9201130270957948,0.4791556596755981,0.4561868906021118,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.6350430250167847,0.4336519837379455,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8374150991439819,0.3617863357067108,0.3456838726997375,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.662315845489502,0.1762780845165252,0.8102062940597534,284.98504638671875,284.95001220703125,298.5869445800781,292.7038879394531,297.452392578125,297.0218811035156,284.9842834472656,1.0,0.5377382040023804,0.3823718130588531,0.3823718130588531,1.0,1.0,-2.800093173980713,0.768458366394043,2.03163480758667,0.1382432579994201,0.8957118391990662,0.8957118391990662,0.0,143.36474609375,110.0,45723.66015625,0.0,1926.7354736328125,1.0,280.34063720703125,283.430908203125,295.6602478027344,298.6033630371094,293.1499938964844,293.1499938964844,280.6499938964844,34077.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483232259750366,1.0,0.0,0.0,3.5358383655548096,3.535861015319824,8.342152000295755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.8544921875,0.0,1395.8902587890625,1895.4371337890625,0.0,2919.568115234375,0.8781220316886902,1.0,0.0,3.0,1.0,0.0
17863980,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8023386597633362,0.3028837740421295,0.2753412425518036,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.932910144329071,0.4763719737529754,0.4532764852046966,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6390751600265503,0.4158535003662109,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8470460772514343,0.3599743545055389,0.3436904549598694,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.6696155071258545,0.1747269034385681,0.8018355369567871,285.0412902832031,284.95001220703125,298.5536804199219,292.6802062988281,297.453125,297.03643798828125,285.0358581542969,1.0,0.5255179405212402,0.3832060694694519,0.3832060694694519,1.0,1.0,-2.750708103179932,0.7536014318466187,1.997106671333313,0.1336647719144821,0.9927958250045776,0.9927958250045776,0.0,134.12277221679688,98.0,44495.1484375,0.0,1813.01611328125,1.0,280.6417541503906,283.5121765136719,295.6347961425781,298.4930725097656,293.1499938964844,293.1499938964844,280.3500061035156,31501.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363788723945618,1.0,0.0,0.0,3.711695909500122,3.711719751358032,9.192593779516756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.4951171875,0.0,1568.6669921875,1895.4371337890625,0.0,2807.902587890625,0.9159470200538636,1.0,0.0,3.0,1.0,0.0
17864040,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8023386597633362,0.3028837740421295,0.2753412425518036,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.932910144329071,0.4763719737529754,0.4532764852046966,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6390751600265503,0.4158535003662109,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8470460772514343,0.3599743545055389,0.3436904549598694,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.6696155071258545,0.1747269034385681,0.8018355369567871,285.0412902832031,284.95001220703125,298.5536804199219,292.6802062988281,297.453125,297.03643798828125,285.0358581542969,1.0,0.5255179405212402,0.3832060694694519,0.3832060694694519,1.0,1.0,-2.750708103179932,0.7536014318466187,1.997106671333313,0.1336647719144821,0.9927958250045776,0.9927958250045776,0.0,134.12277221679688,98.0,44495.1484375,0.0,1813.01611328125,1.0,280.6417541503906,283.5121765136719,295.6347961425781,298.4930725097656,293.1499938964844,293.1499938964844,280.3500061035156,31501.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363788723945618,1.0,0.0,0.0,3.711695909500122,3.711719751358032,9.192593779516756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.4951171875,0.0,1568.6669921875,1895.4371337890625,0.0,2807.902587890625,0.9159470200538636,1.0,0.0,3.0,1.0,0.0
17864100,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8080317378044128,0.3015451431274414,0.2742495834827423,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9405426383018494,0.4745001196861267,0.4516412019729614,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9990000128746032,0.6411116123199463,0.4056868553161621,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.852906346321106,0.3586849272251129,0.3425426781177521,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6741511821746826,0.1737856715917587,0.7973913550376892,284.864013671875,284.95001220703125,298.5364685058594,292.6680603027344,297.4536437988281,297.0440979003906,284.85400390625,1.0,0.5192098617553711,0.3836232125759125,0.3836232125759125,1.0,1.0,-2.727166652679444,0.7464463114738464,1.9807204008102417,0.1327995061874389,0.8775573372840881,0.8775573372840881,0.0,129.2323760986328,98.0,45169.02734375,0.0,1755.5340576171875,1.0,280.3957824707031,283.3215026855469,295.7001647949219,298.7061462402344,293.1499938964844,293.1499938964844,280.3500061035156,36064.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436957597732544,1.0,0.0,0.0,3.707523107528688,3.707547664642334,9.171936312668548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.75341796875,0.0,1598.6025390625,1895.4371337890625,0.0,2876.26318359375,0.9157143235206604,1.0,0.0,3.0,1.0,0.0
17864160,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8133940100669861,0.2999446094036102,0.2727248072624206,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9480442404747008,0.4723336100578308,0.4495250582695007,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9990000128746032,0.6432015895843506,0.3953697681427002,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8588417172431946,0.3571297824382782,0.3409983217716217,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.6786819100379944,0.172689750790596,0.7919592261314392,284.8514404296875,284.95001220703125,298.5188903808594,292.6557312011719,297.4533996582031,297.0506286621094,284.8541259765625,1.0,0.5126684308052063,0.384240448474884,0.384240448474884,1.0,1.0,-2.7020130157470703,0.7392401099205017,1.962772846221924,0.1311761885881424,0.8349498510360718,0.8349498510360718,0.0,124.28560638427734,101.0,44463.05078125,0.0,1695.4703369140625,1.0,280.3570556640625,283.3311767578125,295.6805419921875,298.6213073730469,293.1499938964844,293.1499938964844,280.6499938964844,40721.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462611436843872,1.0,0.0,0.0,3.56770396232605,3.567728042602539,8.493191785419185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.03662109375,0.0,1478.0535888671875,1895.4371337890625,0.0,2900.2646484375,0.8899415135383606,1.0,0.0,3.0,1.0,0.0
17864220,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8195534348487854,0.2979389727115631,0.2704655528068542,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9565238356590272,0.4692201316356659,0.4461026489734649,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.6487526893615723,0.3828876316547394,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8658947944641113,0.3549182713031769,0.3384937345981598,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.6836202144622803,0.1709793359041214,0.7827592492103577,284.9756774902344,284.95001220703125,298.4826965332031,292.63055419921875,297.46319580078125,297.07745361328125,284.9743347167969,1.0,0.5043987035751343,0.3854749202728271,0.3854749202728271,1.0,1.0,-2.66609787940979,0.7298243045806885,1.9362736940383911,0.1293509006500244,0.917186439037323,0.917186439037323,0.0,118.24234008789062,119.0,43173.52734375,0.0,1616.11376953125,1.0,280.6415710449219,283.4765014648437,295.582275390625,298.3749389648437,293.1499938964844,293.1499938964844,280.3500061035156,34399.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321884274482727,1.0,0.0,0.0,3.6403398513793945,3.6403634548187256,8.842542911224882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.0517578125,0.0,1510.506103515625,1895.4371337890625,0.0,2768.826904296875,0.901881992816925,1.0,0.0,3.0,1.0,0.0
17864280,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8195534348487854,0.2979389727115631,0.2704655528068542,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9565238356590272,0.4692201316356659,0.4461026489734649,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.6487526893615723,0.3828876316547394,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8658947944641113,0.3549182713031769,0.3384937345981598,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.6836202144622803,0.1709793359041214,0.7827592492103577,284.9756774902344,284.95001220703125,298.4826965332031,292.63055419921875,297.46319580078125,297.07745361328125,284.9743347167969,1.0,0.5043987035751343,0.3854749202728271,0.3854749202728271,1.0,1.0,-2.66609787940979,0.7298243045806885,1.9362736940383911,0.1293509006500244,0.917186439037323,0.917186439037323,0.0,118.24234008789062,119.0,43173.52734375,0.0,1616.11376953125,1.0,280.6415710449219,283.4765014648437,295.582275390625,298.3749389648437,293.1499938964844,293.1499938964844,280.3500061035156,34399.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321884274482727,1.0,0.0,0.0,3.6403398513793945,3.6403634548187256,8.842542911224882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.0517578125,0.0,1510.506103515625,1895.4371337890625,0.0,2768.826904296875,0.901881992816925,1.0,0.0,3.0,1.0,0.0
17864340,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8141584992408752,0.295299768447876,0.2683639824390411,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.949499249458313,0.4654825031757355,0.4428748190402984,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9990000128746032,0.6506510376930237,0.3879122138023376,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8602240085601807,0.3522311747074127,0.3362051844596863,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6780515313148499,0.1690702736377716,0.7749884724617004,284.8833312988281,284.95001220703125,298.4451599121094,292.6047668457031,297.45751953125,297.08251953125,284.8871765136719,1.0,0.5043669939041138,0.3867093920707702,0.3867093920707702,1.0,1.0,-2.653620481491089,0.728488564491272,1.925131916999817,0.1303895264863968,0.8134607672691345,0.8134607672691345,0.0,119.68711853027344,137.0,43318.15625,0.0,1605.0277099609375,1.0,280.358154296875,283.3825988769531,295.6153869628906,298.4728698730469,293.1499938964844,293.1499938964844,280.6499938964844,41305.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385931253433228,1.0,0.0,0.0,3.418609142303467,3.418631792068481,7.798161050232011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.38427734375,0.0,1327.82861328125,1895.4371337890625,0.0,2828.57373046875,0.8589284420013428,1.0,0.0,3.0,1.0,0.0
17864400,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8141584992408752,0.295299768447876,0.2683639824390411,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.949499249458313,0.4654825031757355,0.4428748190402984,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9990000128746032,0.6506510376930237,0.3879122138023376,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8602240085601807,0.3522311747074127,0.3362051844596863,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6780515313148499,0.1690702736377716,0.7749884724617004,284.8833312988281,284.95001220703125,298.4451599121094,292.6047668457031,297.45751953125,297.08251953125,284.8871765136719,1.0,0.5043669939041138,0.3867093920707702,0.3867093920707702,1.0,1.0,-2.653620481491089,0.728488564491272,1.925131916999817,0.1303895264863968,0.8134607672691345,0.8134607672691345,0.0,119.68711853027344,137.0,43318.15625,0.0,1605.0277099609375,1.0,280.358154296875,283.3825988769531,295.6153869628906,298.4728698730469,293.1499938964844,293.1499938964844,280.6499938964844,41305.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385931253433228,1.0,0.0,0.0,3.418609142303467,3.418631792068481,7.798161050232011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.38427734375,0.0,1327.82861328125,1895.4371337890625,0.0,2828.57373046875,0.8589284420013428,1.0,0.0,3.0,1.0,0.0
17864460,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8011466860771179,0.2934208810329437,0.2667405903339386,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9321944117546082,0.4625414907932281,0.4401569962501526,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.6489660143852234,0.4046157002449035,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8469989895820618,0.350174218416214,0.334344744682312,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6660486459732056,0.1673936247825622,0.7683243751525879,285.00738525390625,284.95001220703125,298.4063720703125,292.5784606933594,297.44219970703125,297.0740051269531,285.00653076171875,1.0,0.509733259677887,0.387883573770523,0.387883573770523,1.0,1.0,-2.658216714859009,0.7329320907592773,1.925284624099732,0.133550226688385,0.9156840443611144,0.9156840443611144,0.0,126.3230438232422,155.0,42745.59765625,0.0,1641.5784912109375,1.0,280.6405944824219,283.5155334472656,295.5362854003906,298.286865234375,293.1499938964844,293.1499938964844,280.3500061035156,33128.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825755774974823,1.0,0.0,0.0,3.554150581359864,3.554172992706299,8.428783644376381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.03857421875,0.0,1408.2017822265625,1895.4371337890625,0.0,2708.97265625,0.8817716240882874,1.0,0.0,3.0,1.0,0.0
17864520,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8011466860771179,0.2934208810329437,0.2667405903339386,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9321944117546082,0.4625414907932281,0.4401569962501526,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.6489660143852234,0.4046157002449035,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8469989895820618,0.350174218416214,0.334344744682312,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6660486459732056,0.1673936247825622,0.7683243751525879,285.00738525390625,284.95001220703125,298.4063720703125,292.5784606933594,297.44219970703125,297.0740051269531,285.00653076171875,1.0,0.509733259677887,0.387883573770523,0.387883573770523,1.0,1.0,-2.658216714859009,0.7329320907592773,1.925284624099732,0.133550226688385,0.9156840443611144,0.9156840443611144,0.0,126.3230438232422,155.0,42745.59765625,0.0,1641.5784912109375,1.0,280.6405944824219,283.5155334472656,295.5362854003906,298.286865234375,293.1499938964844,293.1499938964844,280.3500061035156,33128.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825755774974823,1.0,0.0,0.0,3.554150581359864,3.554172992706299,8.428783644376381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.03857421875,0.0,1408.2017822265625,1895.4371337890625,0.0,2708.97265625,0.8817716240882874,1.0,0.0,3.0,1.0,0.0
17864580,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.782993495464325,0.2905924618244171,0.2648377120494842,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9087060689926147,0.4586264789104461,0.4371592402458191,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.6418992877006531,0.4294992089271545,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8297040462493896,0.3474210202693939,0.3323659300804138,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6506348848342896,0.1652699708938598,0.7613893747329712,284.9034729003906,284.95001220703125,298.366455078125,292.5517272949219,297.40673828125,297.03778076171875,284.9061279296875,1.0,0.5186936259269714,0.3890577554702759,0.3890577554702759,1.0,1.0,-2.671515226364136,0.7404029965400696,1.931112289428711,0.1380047500133514,0.8235474824905396,0.8235474824905396,0.0,136.95689392089844,158.0,43402.5078125,0.0,1709.0194091796875,1.0,280.3591613769531,283.4011535644531,295.5819396972656,298.43658447265625,293.1499938964844,293.1499938964844,280.6499938964844,39497.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836340069770813,1.0,0.0,0.0,3.407735109329224,3.407757520675659,7.748630537207646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.21337890625,0.0,1304.4031982421875,1895.4371337890625,0.0,2807.540283203125,0.854866623878479,1.0,0.0,3.0,1.0,0.0
17864640,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.782993495464325,0.2905924618244171,0.2648377120494842,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9087060689926147,0.4586264789104461,0.4371592402458191,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.6418992877006531,0.4294992089271545,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8297040462493896,0.3474210202693939,0.3323659300804138,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6506348848342896,0.1652699708938598,0.7613893747329712,284.9034729003906,284.95001220703125,298.366455078125,292.5517272949219,297.40673828125,297.03778076171875,284.9061279296875,1.0,0.5186936259269714,0.3890577554702759,0.3890577554702759,1.0,1.0,-2.671515226364136,0.7404029965400696,1.931112289428711,0.1380047500133514,0.8235474824905396,0.8235474824905396,0.0,136.95689392089844,158.0,43402.5078125,0.0,1709.0194091796875,1.0,280.3591613769531,283.4011535644531,295.5819396972656,298.43658447265625,293.1499938964844,293.1499938964844,280.6499938964844,39497.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836340069770813,1.0,0.0,0.0,3.407735109329224,3.407757520675659,7.748630537207646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.21337890625,0.0,1304.4031982421875,1895.4371337890625,0.0,2807.540283203125,0.854866623878479,1.0,0.0,3.0,1.0,0.0
17864700,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7754852771759033,0.2894222736358642,0.2637931406497955,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8997890949249268,0.4568981528282165,0.4355386793613434,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.6374574899673462,0.4400844573974609,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8226081132888794,0.3462218046188354,0.3312766253948211,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6443188786506653,0.1642335206270218,0.7573350667953491,285.0230712890625,284.95001220703125,298.3460693359375,292.5382385253906,297.39013671875,297.0213623046875,285.0272521972656,1.0,0.5219184160232544,0.3896448612213135,0.3896448612213135,1.0,1.0,-2.6748604774475098,0.7429794073104858,1.931881070137024,0.1399379968643188,0.9067053198814392,0.9067053198814392,0.0,141.5897216796875,158.0,42762.55078125,0.0,1735.0042724609375,1.0,280.5959777832031,283.5338439941406,295.5053100585937,298.22607421875,293.1499938964844,293.1499938964844,280.6499938964844,33844.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829742431640625,1.0,0.0,0.0,3.46887469291687,3.4688966274261475,8.029167588574637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.05615234375,0.0,1325.510009765625,1895.4371337890625,0.0,2746.04833984375,0.8653818368911743,1.0,0.0,3.0,1.0,0.0
17864760,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7685784697532654,0.288348913192749,0.2630051076412201,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8915923833847046,0.455270379781723,0.4341914653778076,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.996892273426056,0.6330785155296326,0.4447153210639953,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.815869152545929,0.345116376876831,0.3304101526737213,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6384838819503784,0.1632437109947204,0.7537418007850647,285.0141906738281,284.95001220703125,298.325439453125,292.524658203125,297.37713623046875,297.010986328125,285.0113830566406,1.0,0.5244691967964172,0.389847993850708,0.389847993850708,1.0,1.0,-2.672520637512207,0.7426894307136536,1.9298312664031985,0.1404465734958648,0.9251536130905152,0.9251536130905152,0.0,146.0957489013672,161.0,42885.5625,0.0,1752.090087890625,1.0,280.6405944824219,283.5213317871094,295.4989318847656,298.2610778808594,293.1499938964844,293.1499938964844,280.3500061035156,32486.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272041082382202,1.0,0.0,0.0,3.5616087913513184,3.561631202697754,8.464195957458287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.39794921875,0.0,1411.38232421875,1895.4371337890625,0.0,2722.434326171875,0.8828421831130981,1.0,0.0,3.0,1.0,0.0
17864820,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7542561292648315,0.2851356565952301,0.2607612311840057,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8746141195297241,0.4508968591690063,0.4307667911052704,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9808319211006165,0.6256082057952881,0.4394643604755401,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8009865283966064,0.3420247435569763,0.3281292617321014,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6266065239906311,0.1607985943555832,0.745284378528595,284.8856506347656,284.95001220703125,298.2834777832031,292.497314453125,297.3573608398437,297.0003356933594,284.8879089355469,1.0,0.5271442532539368,0.3902542293071747,0.3902542293071747,1.0,1.0,-2.6465065479278564,0.7345399260520935,1.9119665622711184,0.1381648629903793,0.8106004595756531,0.8106004595756531,0.0,155.31446838378906,164.0,43023.53125,0.0,1755.6971435546875,1.0,280.359130859375,283.3955078125,295.52880859375,298.3744506835937,293.1499938964844,293.1499938964844,280.6499938964844,40486.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382428884506226,1.0,0.0,0.0,3.3837897777557373,3.3838119506835938,7.640117587470741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.8125,0.0,1287.796142578125,1895.4371337890625,0.0,2825.30322265625,0.8502764701843262,1.0,0.0,3.0,1.0,0.0
17864880,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7542561292648315,0.2851356565952301,0.2607612311840057,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8746141195297241,0.4508968591690063,0.4307667911052704,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9808319211006165,0.6256082057952881,0.4394643604755401,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8009865283966064,0.3420247435569763,0.3281292617321014,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6266065239906311,0.1607985943555832,0.745284378528595,284.8856506347656,284.95001220703125,298.2834777832031,292.497314453125,297.3573608398437,297.0003356933594,284.8879089355469,1.0,0.5271442532539368,0.3902542293071747,0.3902542293071747,1.0,1.0,-2.6465065479278564,0.7345399260520935,1.9119665622711184,0.1381648629903793,0.8106004595756531,0.8106004595756531,0.0,155.31446838378906,164.0,43023.53125,0.0,1755.6971435546875,1.0,280.359130859375,283.3955078125,295.52880859375,298.3744506835937,293.1499938964844,293.1499938964844,280.6499938964844,40486.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382428884506226,1.0,0.0,0.0,3.3837897777557373,3.3838119506835938,7.640117587470741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.8125,0.0,1287.796142578125,1895.4371337890625,0.0,2825.30322265625,0.8502764701843262,1.0,0.0,3.0,1.0,0.0
17864940,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7448691725730896,0.2827146649360657,0.2586375474929809,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8633435964584351,0.4473174512386322,0.4274451732635498,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9693308472633362,0.6216983199119568,0.4364270269870758,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7906215190887451,0.3394913673400879,0.3258452713489532,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6180905103683472,0.1586041301488876,0.7363107800483704,284.9866943359375,284.95001220703125,298.2406005859375,292.4698181152344,297.3429870605469,296.9974060058594,284.9850158691406,1.0,0.5282458066940308,0.3906604945659637,0.3906604945659637,1.0,1.0,-2.6227798461914062,0.7271855473518372,1.8955942392349243,0.1360028684139251,0.8908005952835083,0.8908005952835083,0.0,161.4939422607422,167.0,42033.53515625,0.0,1748.854736328125,1.0,280.6402282714844,283.5147705078125,295.4302978515625,298.14996337890625,293.1499938964844,293.1499938964844,280.95001220703125,33729.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260509371757507,1.0,0.0,0.0,3.495805025100708,3.4958269596099854,8.154318607012101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.87890625,0.0,1352.0203857421875,1895.4371337890625,0.0,2711.715576171875,0.8689650893211365,1.0,0.0,3.0,1.0,0.0
17865000,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7448691725730896,0.2827146649360657,0.2586375474929809,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8633435964584351,0.4473174512386322,0.4274451732635498,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9693308472633362,0.6216983199119568,0.4364270269870758,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7906215190887451,0.3394913673400879,0.3258452713489532,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6180905103683472,0.1586041301488876,0.7363107800483704,284.9866943359375,284.95001220703125,298.2406005859375,292.4698181152344,297.3429870605469,296.9974060058594,284.9850158691406,1.0,0.5282458066940308,0.3906604945659637,0.3906604945659637,1.0,1.0,-2.6227798461914062,0.7271855473518372,1.8955942392349243,0.1360028684139251,0.8908005952835083,0.8908005952835083,0.0,161.4939422607422,167.0,42033.53515625,0.0,1748.854736328125,1.0,280.6402282714844,283.5147705078125,295.4302978515625,298.14996337890625,293.1499938964844,293.1499938964844,280.95001220703125,33729.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260509371757507,1.0,0.0,0.0,3.495805025100708,3.4958269596099854,8.154318607012101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.87890625,0.0,1352.0203857421875,1895.4371337890625,0.0,2711.715576171875,0.8689650893211365,1.0,0.0,3.0,1.0,0.0
17865060,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7392579317092896,0.2809783816337585,0.257167637348175,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8565078973770142,0.444634348154068,0.4250082671642303,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9621488451957704,0.6193987727165222,0.4348007440567016,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7842689156532288,0.3376142084598541,0.3241801559925079,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.6123659610748291,0.156939148902893,0.7294329404830933,285.0767822265625,284.95001220703125,298.2039489746094,292.4466857910156,297.3328857421875,296.9969482421875,285.07293701171875,1.0,0.5286661982536316,0.3915759921073913,0.3915759921073913,1.0,1.0,-2.605863571166992,0.7233487963676453,1.882514715194702,0.1359045654535293,1.0,1.0,0.0,165.28768920898438,167.0,41220.82421875,0.0,1741.254150390625,1.0,280.93505859375,283.6229553222656,295.3915405273437,298.03094482421875,293.1499938964844,293.1499938964844,280.95001220703125,30455.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145895600318909,1.0,0.0,0.0,3.6703522205352783,3.6703755855560303,8.988946547106025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.92138671875,0.0,1514.2166748046875,1895.4371337890625,0.0,2605.521240234375,0.9059612154960632,1.0,0.0,3.0,1.0,0.0
17865120,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.738326370716095,0.2806282937526703,0.2569093108177185,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8553670048713684,0.4441039860248565,0.4245686829090118,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.960935652256012,0.6189450621604919,0.4345388114452362,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.7832059264183044,0.3372434675693512,0.3238823115825653,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.611351490020752,0.1566219925880432,0.7281870245933533,285.0640563964844,284.95001220703125,298.1968994140625,292.4422607421875,297.3309631347656,296.9969177246094,285.0599670410156,1.0,0.5287180542945862,0.3917503654956817,0.3917503654956817,1.0,1.0,-2.602855682373047,0.7226995229721069,1.88015615940094,0.1359304040670395,1.0,1.0,0.0,165.92469787597656,170.0,41229.515625,0.0,1739.7392578125,1.0,280.9419860839844,283.6111755371094,295.3994445800781,298.0512084960937,293.1499938964844,293.1499938964844,280.6499938964844,30792.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142596483230591,1.0,0.0,0.0,3.697936773300171,3.697960376739502,9.124566417995084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.89501953125,0.0,1547.6839599609375,1895.4371337890625,0.0,2602.473876953125,0.9121494293212892,1.0,0.0,3.0,1.0,0.0
17865180,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.7314096689224243,0.2773223519325256,0.2544916272163391,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8472461700439453,0.4396440386772156,0.42095747590065,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.951728343963623,0.614364743232727,0.4319328367710113,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7755440473556519,0.3339934647083282,0.321338802576065,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.6039807200431824,0.1541479229927063,0.7188769578933716,284.8609924316406,284.95001220703125,298.1524963378906,292.4147033691406,297.315185546875,296.9917297363281,284.8620910644531,1.0,0.5286027789115906,0.3928402662277221,0.3928402662277221,1.0,1.0,-2.578246831893921,0.7165651321411133,1.8616818189620967,0.1354037821292877,0.8560119867324829,0.8560119867324829,0.0,170.31082153320312,158.0,41708.4296875,0.0,1723.7742919921875,1.0,280.6578369140625,283.4075927734375,295.45513916015625,298.2172546386719,293.1499938964844,293.1499938964844,280.95001220703125,39023.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827528178691864,1.0,0.0,0.0,3.622356414794922,3.6223807334899902,8.755392855164246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.98876953125,0.0,1525.08447265625,1895.4371337890625,0.0,2725.447265625,0.9004839062690735,1.0,0.0,3.0,1.0,0.0
17865240,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.7314096689224243,0.2773223519325256,0.2544916272163391,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8472461700439453,0.4396440386772156,0.42095747590065,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.951728343963623,0.614364743232727,0.4319328367710113,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7755440473556519,0.3339934647083282,0.321338802576065,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.6039807200431824,0.1541479229927063,0.7188769578933716,284.8609924316406,284.95001220703125,298.1524963378906,292.4147033691406,297.315185546875,296.9917297363281,284.8620910644531,1.0,0.5286027789115906,0.3928402662277221,0.3928402662277221,1.0,1.0,-2.578246831893921,0.7165651321411133,1.8616818189620967,0.1354037821292877,0.8560119867324829,0.8560119867324829,0.0,170.31082153320312,158.0,41708.4296875,0.0,1723.7742919921875,1.0,280.6578369140625,283.4075927734375,295.45513916015625,298.2172546386719,293.1499938964844,293.1499938964844,280.95001220703125,39023.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827528178691864,1.0,0.0,0.0,3.622356414794922,3.6223807334899902,8.755392855164246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.98876953125,0.0,1525.08447265625,1895.4371337890625,0.0,2725.447265625,0.9004839062690735,1.0,0.0,3.0,1.0,0.0
17865300,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7299075126647949,0.2759159207344055,0.2530253231525421,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8456645607948303,0.4376622438430786,0.4188770055770874,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9501689076423644,0.6125293374061584,0.4303915798664093,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7740436792373657,0.3325200378894806,0.3197924494743347,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6020249724388123,0.1529465466737747,0.7131772637367249,284.9908447265625,284.95001220703125,298.13006591796875,292.4009704589844,297.3074645996094,296.9895935058594,284.9962463378906,1.0,0.526374876499176,0.3933852016925812,0.3933852016925812,1.0,1.0,-2.563425064086914,0.7125975489616394,1.85082757472992,0.1347257047891616,0.9328670501708984,0.9328670501708984,0.0,170.0375213623047,158.0,40648.984375,0.0,1701.510009765625,1.0,280.9006652832031,283.5599670410156,295.36529541015625,297.9716796875,293.1499938964844,293.1499938964844,280.95001220703125,34933.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200237154960632,1.0,0.0,0.0,3.640011787414551,3.640035629272461,8.840949021760025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.87353515625,0.0,1514.1259765625,1895.4371337890625,0.0,2655.7890625,0.9042720794677734,1.0,0.0,3.0,1.0,0.0
17865360,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.73032546043396,0.2747849225997925,0.2518765926361084,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8462639451026917,0.4359427988529205,0.4171264469623565,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.951501488685608,0.6111000180244446,0.4292778968811035,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7746490836143494,0.3312669992446899,0.3184846341609955,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.601790189743042,0.1518773436546325,0.70787113904953,284.9892578125,284.95001220703125,298.10748291015625,292.38726806640625,297.30096435546875,296.9890441894531,284.98687744140625,1.0,0.5234273672103882,0.3939643502235412,0.3939643502235412,1.0,1.0,-2.550654172897339,0.7094162106513977,1.841238021850586,0.1343704462051391,0.9469627141952516,0.9469627141952516,0.0,167.98890686035156,146.0,40523.765625,0.0,1674.6104736328125,1.0,280.94256591796875,283.55584716796875,295.3489990234375,297.97906494140625,293.1499938964844,293.1499938964844,280.6499938964844,33654.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156814575195312,1.0,0.0,0.0,3.7087597846984863,3.708784103393554,9.178056075143104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.72802734375,0.0,1581.698486328125,1895.4371337890625,0.0,2615.6083984375,0.9166712164878844,1.0,0.0,3.0,1.0,0.0
17865420,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7326827645301819,0.2716874480247497,0.249111607670784,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8494626879692078,0.4316217601299286,0.4130900204181671,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.956600546836853,0.6067749857902527,0.4264118075370788,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.777795672416687,0.3280755579471588,0.315458208322525,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6029152870178223,0.1494327932596206,0.6963494420051575,284.8580627441406,284.95001220703125,298.0619201660156,292.36004638671875,297.2855834960937,296.9850769042969,284.8622741699219,1.0,0.5156731605529785,0.3951226770877838,0.3951226770877838,1.0,1.0,-2.5215656757354736,0.7017608284950256,1.8198049068450928,0.1332987695932388,0.8137681484222412,0.8137681484222412,0.0,161.74327087402344,134.0,40476.7578125,0.0,1607.4146728515625,1.0,280.657470703125,283.431640625,295.37823486328125,298.0700988769531,293.1499938964844,293.1499938964844,280.95001220703125,42245.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239074945449829,1.0,0.0,0.0,3.480437994003296,3.480461597442627,8.082786280283472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.37158203125,0.0,1397.1365966796875,1895.4371337890625,0.0,2691.806884765625,0.8727277517318726,1.0,0.0,3.0,1.0,0.0
