time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17865480,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7326827645301819,0.2716874480247497,0.249111607670784,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8494626879692078,0.4316217601299286,0.4130900204181671,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.956600546836853,0.6067749857902527,0.4264118075370788,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.777795672416687,0.3280755579471588,0.315458208322525,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6029152870178223,0.1494327932596206,0.6963494420051575,284.8580627441406,284.95001220703125,298.0619201660156,292.36004638671875,297.2855834960937,296.9850769042969,284.8622741699219,1.0,0.5156731605529785,0.3951226770877838,0.3951226770877838,1.0,1.0,-2.5215656757354736,0.7017608284950256,1.8198049068450928,0.1332987695932388,0.8137681484222412,0.8137681484222412,0.0,161.74327087402344,134.0,40476.7578125,0.0,1607.4146728515625,1.0,280.657470703125,283.431640625,295.37823486328125,298.0700988769531,293.1499938964844,293.1499938964844,280.95001220703125,42245.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239074945449829,1.0,0.0,0.0,3.480437994003296,3.480461597442627,8.082786280283472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.37158203125,0.0,1397.1365966796875,1895.4371337890625,0.0,2691.806884765625,0.8727277517318726,1.0,0.0,3.0,1.0,0.0
17865540,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7381100654602051,0.2694968283176422,0.2466034144163131,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8563045859336853,0.4281945824623108,0.4092927575111389,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.965912103652954,0.603858470916748,0.4238671064376831,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7843996286392212,0.32557013630867,0.3125720024108886,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.606742262840271,0.1473445743322372,0.6849163174629211,284.9853210449219,284.95001220703125,298.015869140625,292.33306884765625,297.27294921875,296.9850158691406,284.9837646484375,1.0,0.5063301920890808,0.3962810039520263,0.3962810039520263,1.0,1.0,-2.4937219619750977,0.6945063471794128,1.7992156744003296,0.1321965605020523,0.903767466545105,0.903767466545105,0.0,152.92620849609375,122.0,39365.9609375,0.0,1532.3079833984375,1.0,280.9409484863281,283.5751037597656,295.2779846191406,297.8342590332031,293.1499938964844,293.1499938964844,280.6499938964844,34183.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082906007766724,1.0,0.0,0.0,3.572415590286255,3.572438716888428,8.515639251527318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.732421875,0.0,1435.2535400390625,1895.4371337890625,0.0,2547.460693359375,0.8865286707878113,1.0,0.0,3.0,1.0,0.0
17865600,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7381100654602051,0.2694968283176422,0.2466034144163131,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8563045859336853,0.4281945824623108,0.4092927575111389,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.965912103652954,0.603858470916748,0.4238671064376831,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7843996286392212,0.32557013630867,0.3125720024108886,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.606742262840271,0.1473445743322372,0.6849163174629211,284.9853210449219,284.95001220703125,298.015869140625,292.33306884765625,297.27294921875,296.9850158691406,284.9837646484375,1.0,0.5063301920890808,0.3962810039520263,0.3962810039520263,1.0,1.0,-2.4937219619750977,0.6945063471794128,1.7992156744003296,0.1321965605020523,0.903767466545105,0.903767466545105,0.0,152.92620849609375,122.0,39365.9609375,0.0,1532.3079833984375,1.0,280.9409484863281,283.5751037597656,295.2779846191406,297.8342590332031,293.1499938964844,293.1499938964844,280.6499938964844,34183.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082906007766724,1.0,0.0,0.0,3.572415590286255,3.572438716888428,8.515639251527318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.732421875,0.0,1435.2535400390625,1895.4371337890625,0.0,2547.460693359375,0.8865286707878113,1.0,0.0,3.0,1.0,0.0
17865660,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7451201677322388,0.2666536271572113,0.2439133673906326,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8651950359344482,0.4240696728229522,0.4052855670452118,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9766424298286438,0.5997023582458496,0.421000987291336,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.792893648147583,0.3225403428077698,0.3095449209213257,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6119932532310486,0.1450698226690292,0.6734503507614136,284.87957763671875,284.95001220703125,297.969482421875,292.3064880371094,297.2590026855469,296.9832458496094,284.8827514648437,1.0,0.4960328340530395,0.3976212441921234,0.3976212441921234,1.0,1.0,-2.464824914932251,0.6872091889381409,1.7776159048080444,0.1314274370670318,0.793333113193512,0.793333113193512,0.0,143.1161346435547,110.0,39239.44140625,0.0,1453.1732177734375,1.0,280.65936279296875,283.4751281738281,295.315185546875,297.9276733398437,293.1499938964844,293.1499938964844,280.95001220703125,41988.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147166967391968,1.0,0.0,0.0,3.3268356323242188,3.326857805252075,7.385093567791046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.0,0.0,1243.3173828125,1895.4371337890625,0.0,2606.6953125,0.8394564986228943,1.0,0.0,3.0,1.0,0.0
17865720,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7451201677322388,0.2666536271572113,0.2439133673906326,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8651950359344482,0.4240696728229522,0.4052855670452118,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9766424298286438,0.5997023582458496,0.421000987291336,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.792893648147583,0.3225403428077698,0.3095449209213257,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6119932532310486,0.1450698226690292,0.6734503507614136,284.87957763671875,284.95001220703125,297.969482421875,292.3064880371094,297.2590026855469,296.9832458496094,284.8827514648437,1.0,0.4960328340530395,0.3976212441921234,0.3976212441921234,1.0,1.0,-2.464824914932251,0.6872091889381409,1.7776159048080444,0.1314274370670318,0.793333113193512,0.793333113193512,0.0,143.1161346435547,110.0,39239.44140625,0.0,1453.1732177734375,1.0,280.65936279296875,283.4751281738281,295.315185546875,297.9276733398437,293.1499938964844,293.1499938964844,280.95001220703125,41988.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147166967391968,1.0,0.0,0.0,3.3268356323242188,3.326857805252075,7.385093567791046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.0,0.0,1243.3173828125,1895.4371337890625,0.0,2606.6953125,0.8394564986228943,1.0,0.0,3.0,1.0,0.0
17865780,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7547895908355713,0.2645610868930816,0.24147529900074,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8771932721138,0.4206977784633636,0.4015148878097534,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9891501665115356,0.5967018604278564,0.4184098839759826,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8041114807128906,0.3200744390487671,0.3066664934158325,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6188821196556091,0.1430830955505371,0.6622268557548523,284.9869689941406,284.95001220703125,297.9228210449219,292.2803649902344,297.2471618652344,296.9844055175781,284.985107421875,1.0,0.4850857853889465,0.3989615142345428,0.3989615142345428,1.0,1.0,-2.437305688858032,0.6803683638572693,1.7569373846054075,0.1306705474853515,0.8759642243385315,0.8759642243385315,0.0,132.32688903808594,98.0,38238.484375,0.0,1373.36669921875,1.0,280.9396667480469,283.5985107421875,295.2230529785156,297.7084350585937,293.1499938964844,293.1499938964844,281.25,33898.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988520264625549,1.0,0.0,0.0,3.438006639480591,3.438028335571289,7.886907269494259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.9130859375,0.0,1295.0499267578125,1895.4371337890625,0.0,2460.93408203125,0.8561916351318359,1.0,0.0,3.0,1.0,0.0
17865840,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7547895908355713,0.2645610868930816,0.24147529900074,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8771932721138,0.4206977784633636,0.4015148878097534,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9891501665115356,0.5967018604278564,0.4184098839759826,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8041114807128906,0.3200744390487671,0.3066664934158325,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6188821196556091,0.1430830955505371,0.6622268557548523,284.9869689941406,284.95001220703125,297.9228210449219,292.2803649902344,297.2471618652344,296.9844055175781,284.985107421875,1.0,0.4850857853889465,0.3989615142345428,0.3989615142345428,1.0,1.0,-2.437305688858032,0.6803683638572693,1.7569373846054075,0.1306705474853515,0.8759642243385315,0.8759642243385315,0.0,132.32688903808594,98.0,38238.484375,0.0,1373.36669921875,1.0,280.9396667480469,283.5985107421875,295.2230529785156,297.7084350585937,293.1499938964844,293.1499938964844,281.25,33898.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988520264625549,1.0,0.0,0.0,3.438006639480591,3.438028335571289,7.886907269494259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.9130859375,0.0,1295.0499267578125,1895.4371337890625,0.0,2460.93408203125,0.8561916351318359,1.0,0.0,3.0,1.0,0.0
17865900,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7607804536819458,0.2636116147041321,0.2403784394264221,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.884502649307251,0.4191242158412933,0.3997707068920135,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9957960247993468,0.5953152775764465,0.4172413051128387,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8107225894927979,0.3189314603805542,0.3053383231163025,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6230049133300781,0.1421681046485901,0.6570000052452087,285.08160400390625,284.95001220703125,297.8994140625,292.2675170898437,297.2417297363281,296.9857177734375,285.08612060546875,1.0,0.4795013070106506,0.3996316194534302,0.3996316194534302,1.0,1.0,-2.4246127605438232,0.6773067116737366,1.747305989265442,0.1304337680339813,0.9647111892700196,0.9647111892700196,0.0,126.69985961914062,98.0,37399.34375,0.0,1334.4239501953125,1.0,281.1939697265625,283.71649169921875,295.1815795898437,297.5528564453125,293.1499938964844,293.1499938964844,281.25,31040.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887845039367676,1.0,0.0,0.0,3.531237363815308,3.531259536743164,8.320456004184962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.72607421875,0.0,1369.1092529296875,1895.4371337890625,0.0,2369.358154296875,0.8764998912811279,1.0,0.0,3.0,1.0,0.0
17865960,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.766849160194397,0.2626969218254089,0.2394023537635803,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8917997479438782,0.4175940752029419,0.3981653153896332,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9990000128746032,0.5941134691238403,0.4128956794738769,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8170056939125061,0.3178216516971588,0.3041209876537323,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6270514726638794,0.141289547085762,0.6521552801132202,285.064453125,284.95001220703125,297.8759765625,292.2547912597656,297.23651123046875,296.9873962402344,285.05914306640625,1.0,0.4737287759780884,0.4003449976444244,0.4003449976444244,1.0,1.0,-2.4092161655426025,0.6733391284942627,1.7358770370483398,0.1300811022520065,0.9963600039482116,0.9963600039482116,0.0,121.40827941894533,86.0,37389.046875,0.0,1293.880859375,1.0,281.2413024902344,283.6929016113281,295.19976806640625,297.6162109375,293.1499938964844,293.1499938964844,280.95001220703125,30352.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845825552940369,1.0,0.0,0.0,3.653342247009277,3.65336537361145,8.905822710403299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.72265625,0.0,1494.5955810546875,1895.4371337890625,0.0,2331.380615234375,0.901863157749176,1.0,0.0,3.0,1.0,0.0
17866020,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7763350605964661,0.2595764100551605,0.2366747260093689,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.903436839580536,0.4131883382797241,0.3941144943237304,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.5925546288490295,0.3935701549053192,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8267021179199219,0.314516007900238,0.301028698682785,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.6331946849822998,0.1390185505151748,0.6412860751152039,284.8440246582031,284.95001220703125,297.8290100097656,292.2298583984375,297.2216796875,296.98541259765625,284.8463439941406,1.0,0.4609138071537018,0.4017717242240906,0.4017717242240906,1.0,1.0,-2.360902547836304,0.6591152548789978,1.7017872333526611,0.1266869455575943,0.8272732496261597,0.8272732496261597,0.0,112.2685317993164,74.0,37443.5625,0.0,1200.21826171875,1.0,280.9570617675781,283.4852294921875,295.2660522460937,297.7731628417969,293.1499938964844,293.1499938964844,281.25,40560.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972384095191956,1.0,0.0,0.0,3.5338566303253174,3.5338802337646484,8.332803531629907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.35302734375,0.0,1440.7900390625,1895.4371337890625,0.0,2446.20361328125,0.8818613290786743,1.0,0.0,3.0,1.0,0.0
17866080,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7763350605964661,0.2595764100551605,0.2366747260093689,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.903436839580536,0.4131883382797241,0.3941144943237304,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.5925546288490295,0.3935701549053192,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8267021179199219,0.314516007900238,0.301028698682785,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.6331946849822998,0.1390185505151748,0.6412860751152039,284.8440246582031,284.95001220703125,297.8290100097656,292.2298583984375,297.2216796875,296.98541259765625,284.8463439941406,1.0,0.4609138071537018,0.4017717242240906,0.4017717242240906,1.0,1.0,-2.360902547836304,0.6591152548789978,1.7017872333526611,0.1266869455575943,0.8272732496261597,0.8272732496261597,0.0,112.2685317993164,74.0,37443.5625,0.0,1200.21826171875,1.0,280.9570617675781,283.4852294921875,295.2660522460937,297.7731628417969,293.1499938964844,293.1499938964844,281.25,40560.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972384095191956,1.0,0.0,0.0,3.5338566303253174,3.5338802337646484,8.332803531629907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.35302734375,0.0,1440.7900390625,1895.4371337890625,0.0,2446.20361328125,0.8818613290786743,1.0,0.0,3.0,1.0,0.0
17866140,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7884765267372131,0.2571463882923126,0.2339237779378891,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9191808104515076,0.4094532430171966,0.3900026977062225,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9990000128746032,0.5953079462051392,0.3717113137245178,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8387559652328491,0.3116848766803741,0.2978222072124481,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.6411653757095337,0.1369709968566894,0.630029022693634,284.9687805175781,284.95001220703125,297.7820129394531,292.2056579589844,297.2083740234375,296.9856872558594,284.9660949707031,1.0,0.446969598531723,0.4031984806060791,0.4031984806060791,1.0,1.0,-2.309021472930908,0.6435439586639404,1.6654775142669678,0.1225838288664817,0.9049928188323976,0.9049928188323976,0.0,102.49291229248048,77.0,36009.2578125,0.0,1103.4779052734375,1.0,281.2412414550781,283.6336364746094,295.1513366699219,297.5130310058594,293.1499938964844,293.1499938964844,280.95001220703125,34404.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818812131881714,1.0,0.0,0.0,3.5990264415740967,3.5990498065948486,8.642977036288357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.7734375,0.0,1465.42333984375,1895.4371337890625,0.0,2307.047119140625,0.8925340175628662,1.0,0.0,3.0,1.0,0.0
17866200,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7884765267372131,0.2571463882923126,0.2339237779378891,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9191808104515076,0.4094532430171966,0.3900026977062225,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9990000128746032,0.5953079462051392,0.3717113137245178,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8387559652328491,0.3116848766803741,0.2978222072124481,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.6411653757095337,0.1369709968566894,0.630029022693634,284.9687805175781,284.95001220703125,297.7820129394531,292.2056579589844,297.2083740234375,296.9856872558594,284.9660949707031,1.0,0.446969598531723,0.4031984806060791,0.4031984806060791,1.0,1.0,-2.309021472930908,0.6435439586639404,1.6654775142669678,0.1225838288664817,0.9049928188323976,0.9049928188323976,0.0,102.49291229248048,77.0,36009.2578125,0.0,1103.4779052734375,1.0,281.2412414550781,283.6336364746094,295.1513366699219,297.5130310058594,293.1499938964844,293.1499938964844,280.95001220703125,34404.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818812131881714,1.0,0.0,0.0,3.5990264415740967,3.5990498065948486,8.642977036288357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.7734375,0.0,1465.42333984375,1895.4371337890625,0.0,2307.047119140625,0.8925340175628662,1.0,0.0,3.0,1.0,0.0
17866260,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7951281070709229,0.2544585168361664,0.231533795595169,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.9282965660095216,0.405579537153244,0.386371374130249,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9990000128746032,0.5987503528594971,0.3590166568756103,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8454881310462952,0.3087161779403686,0.2950108647346496,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.6452241539955139,0.1349465548992157,0.6204979419708252,284.8475341796875,284.95001220703125,297.7388610839844,292.1841125488281,297.198486328125,296.98834228515625,284.85498046875,1.0,0.4382722973823547,0.404967725276947,0.404967725276947,1.0,1.0,-2.2717013359069824,0.6338053345680237,1.637895941734314,0.1209325119853019,0.774871289730072,0.774871289730072,0.0,96.83058166503906,77.0,35631.94921875,0.0,1041.5816650390625,1.0,280.9613952636719,283.5326538085937,295.19000244140625,297.59307861328125,293.1499938964844,293.1499938964844,280.95001220703125,44518.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871615290641785,1.0,0.0,0.0,3.300926446914673,3.3009486198425293,7.27051201465656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.48779296875,0.0,1236.02099609375,1895.4371337890625,0.0,2354.67138671875,0.8356198072433472,1.0,0.0,3.0,1.0,0.0
17866320,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7954288721084595,0.2542369365692138,0.2313064932823181,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9287371039390564,0.4052571952342987,0.3860367238521576,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9990000128746032,0.5990288853645325,0.3582692146301269,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.845811128616333,0.3084653317928314,0.2947494983673095,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.6453688740730286,0.1347696036100387,0.6196322441101074,284.8578186035156,284.95001220703125,297.7351379394531,292.1822814941406,297.1979064941406,296.98895263671875,284.8636779785156,1.0,0.4376442730426788,0.4051215648651123,0.4051215648651123,1.0,1.0,-2.268774032592773,0.6330713629722595,1.6357026100158691,0.120834395289421,0.7765225768089294,0.7765225768089294,0.0,96.48120880126952,80.0,35570.5625,0.0,1037.16943359375,1.0,280.958740234375,283.5418395996094,295.18292236328125,297.5770263671875,293.1499938964844,293.1499938964844,281.25,43960.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866888046264648,1.0,0.0,0.0,3.28337836265564,3.283400535583496,7.193416422524024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.0859375,0.0,1215.832763671875,1895.4371337890625,0.0,2350.397705078125,0.8317432403564453,1.0,0.0,3.0,1.0,0.0
17866380,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.798372745513916,0.2521323263645172,0.229121133685112,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.932826817035675,0.4019501507282257,0.3825910687446594,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.6025465726852417,0.3510846793651581,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8487977385520935,0.3058828711509704,0.2920369803905487,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6463491916656494,0.1328289806842804,0.6100343465805054,284.9811096191406,284.95001220703125,297.6883850097656,292.1597900390625,297.1965637207031,297.0045166015625,284.97930908203125,1.0,0.4313253462314605,0.4070446789264679,0.4070446789264679,1.0,1.0,-2.238584280014038,0.6261524558067322,1.612431883811951,0.1204342469573021,0.8617300987243652,0.8617300987243652,0.0,93.09642028808594,83.0,34534.6328125,0.0,993.0879516601562,1.0,281.2391357421875,283.67535400390625,295.0857238769531,297.3467102050781,293.1499938964844,293.1499938964844,281.54998779296875,34244.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671220302581787,1.0,0.0,0.0,3.3881378173828125,3.3881590366363525,7.659764378331602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.3369140625,0.0,1248.6865234375,1895.4371337890625,0.0,2175.32470703125,0.8453695178031921,1.0,0.0,3.0,1.0,0.0
17866440,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.798372745513916,0.2521323263645172,0.229121133685112,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.932826817035675,0.4019501507282257,0.3825910687446594,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.6025465726852417,0.3510846793651581,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8487977385520935,0.3058828711509704,0.2920369803905487,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6463491916656494,0.1328289806842804,0.6100343465805054,284.9811096191406,284.95001220703125,297.6883850097656,292.1597900390625,297.1965637207031,297.0045166015625,284.97930908203125,1.0,0.4313253462314605,0.4070446789264679,0.4070446789264679,1.0,1.0,-2.238584280014038,0.6261524558067322,1.612431883811951,0.1204342469573021,0.8617300987243652,0.8617300987243652,0.0,93.09642028808594,83.0,34534.6328125,0.0,993.0879516601562,1.0,281.2391357421875,283.67535400390625,295.0857238769531,297.3467102050781,293.1499938964844,293.1499938964844,281.54998779296875,34244.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671220302581787,1.0,0.0,0.0,3.3881378173828125,3.3881590366363525,7.659764378331602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.3369140625,0.0,1248.6865234375,1895.4371337890625,0.0,2175.32470703125,0.8453695178031921,1.0,0.0,3.0,1.0,0.0
17866500,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7987898588180542,0.2511603832244873,0.228184774518013,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9334090352058412,0.4004039168357849,0.3810597956180572,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9990000128746032,0.6037930250167847,0.3491178452968597,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.849206268787384,0.3046791851520538,0.2908361256122589,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.6460368633270264,0.1319210082292556,0.6057212352752686,285.0794982910156,284.95001220703125,297.66510009765625,292.14892578125,297.19635009765625,297.01287841796875,285.0863342285156,1.0,0.4290625154972076,0.4080062210559845,0.4080062210559845,1.0,1.0,-2.2266318798065186,0.6237942576408386,1.6028376817703247,0.120654284954071,0.951116144657135,0.951116144657135,0.0,92.07396697998048,83.0,33716.71875,0.0,977.129150390625,1.0,281.4928283691406,283.7983093261719,295.0455322265625,297.19195556640625,293.1499938964844,293.1499938964844,281.54998779296875,31106.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552900314331055,1.0,0.0,0.0,3.4800260066986084,3.4800474643707275,8.080872930804617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.52978515625,0.0,1317.249755859375,1895.4371337890625,0.0,2071.389892578125,0.8653354644775391,1.0,0.0,3.0,1.0,0.0
17866560,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7986783385276794,0.2502321302890777,0.2273542732000351,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.933245837688446,0.3989142179489136,0.3796563744544983,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.604694128036499,0.3479888141155243,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8490594029426575,0.3035237789154053,0.2897396683692932,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.6453242897987366,0.1310507506132125,0.6017247438430786,285.0717163085937,284.95001220703125,297.6418762207031,292.1383056640625,297.1957092285156,297.02069091796875,285.0669250488281,1.0,0.4272890090942383,0.4089128971099853,0.4089128971099853,1.0,1.0,-2.216472625732422,0.6219633221626282,1.594509243965149,0.1210040897130966,0.9902722239494324,0.9902722239494324,0.0,91.39414978027344,86.0,33758.20703125,0.0,964.397216796875,1.0,281.5409545898437,283.7785949707031,295.0691223144531,297.2603454589844,293.1499938964844,293.1499938964844,281.25,30015.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497614622116089,1.0,0.0,0.0,3.613471508026123,3.613493919372559,8.71249483225256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.17236328125,0.0,1448.5755615234375,1895.4371337890625,0.0,2023.387939453125,0.8926456570625305,1.0,0.0,3.0,1.0,0.0
17866620,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7946975827217102,0.2471823543310165,0.2249707132577896,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.928332269191742,0.3946529328823089,0.3760491013526916,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.6034718155860901,0.3493907153606415,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8453363180160522,0.3002105057239532,0.2869393527507782,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6412927508354187,0.1288215667009353,0.592563271522522,284.8587341308594,284.95001220703125,297.5957336425781,292.117919921875,297.1787414550781,297.0145874023437,284.8612670898437,1.0,0.4247735142707824,0.4107262194156647,0.4107262194156647,1.0,1.0,-2.196594476699829,0.6183996796607971,1.5781948566436768,0.1217571273446083,0.836230456829071,0.836230456829071,0.0,91.30376434326172,89.0,34243.6015625,0.0,944.4164428710938,1.0,281.2572326660156,283.570556640625,295.1609191894531,297.4598999023437,293.1499938964844,293.1499938964844,281.54998779296875,39469.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637966871261597,1.0,0.0,0.0,3.5323336124420166,3.532356977462769,8.325622502525221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.4873046875,0.0,1431.276611328125,1895.4371337890625,0.0,2145.955322265625,0.8807623982429504,1.0,0.0,3.0,1.0,0.0
17866680,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7946975827217102,0.2471823543310165,0.2249707132577896,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.928332269191742,0.3946529328823089,0.3760491013526916,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.6034718155860901,0.3493907153606415,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8453363180160522,0.3002105057239532,0.2869393527507782,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6412927508354187,0.1288215667009353,0.592563271522522,284.8587341308594,284.95001220703125,297.5957336425781,292.117919921875,297.1787414550781,297.0145874023437,284.8612670898437,1.0,0.4247735142707824,0.4107262194156647,0.4107262194156647,1.0,1.0,-2.196594476699829,0.6183996796607971,1.5781948566436768,0.1217571273446083,0.836230456829071,0.836230456829071,0.0,91.30376434326172,89.0,34243.6015625,0.0,944.4164428710938,1.0,281.2572326660156,283.570556640625,295.1609191894531,297.4598999023437,293.1499938964844,293.1499938964844,281.54998779296875,39469.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637966871261597,1.0,0.0,0.0,3.5323336124420166,3.532356977462769,8.325622502525221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.4873046875,0.0,1431.276611328125,1895.4371337890625,0.0,2145.955322265625,0.8807623982429504,1.0,0.0,3.0,1.0,0.0
17866740,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7888075709342957,0.2447536736726761,0.2225870192050933,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.92081880569458,0.3909619152545929,0.3723586499691009,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.6013786792755127,0.353264182806015,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8396872282028198,0.2972989976406097,0.2840423882007599,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6356773972511292,0.1266806125640869,0.5828102827072144,285.00689697265625,284.95001220703125,297.54998779296875,292.09869384765625,297.1621398925781,297.00860595703125,285.0040588378906,1.0,0.4232557713985443,0.4125395715236664,0.4125395715236664,1.0,1.0,-2.1787526607513428,0.6155273914337158,1.563225269317627,0.1226547509431839,0.9446834325790404,0.9446834325790404,0.0,92.12749481201172,92.0,33338.7734375,0.0,930.1007690429688,1.0,281.5422058105469,283.72955322265625,295.056884765625,297.2450561523437,293.1499938964844,293.1499938964844,281.25,32775.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510870099067688,1.0,0.0,0.0,3.646262407302856,3.646285772323608,8.871338081917202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.94189453125,0.0,1504.9090576171875,1895.4371337890625,0.0,2034.8629150390625,0.9019864201545716,1.0,0.0,3.0,1.0,0.0
17866800,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7888075709342957,0.2447536736726761,0.2225870192050933,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.92081880569458,0.3909619152545929,0.3723586499691009,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.6013786792755127,0.353264182806015,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8396872282028198,0.2972989976406097,0.2840423882007599,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6356773972511292,0.1266806125640869,0.5828102827072144,285.00689697265625,284.95001220703125,297.54998779296875,292.09869384765625,297.1621398925781,297.00860595703125,285.0040588378906,1.0,0.4232557713985443,0.4125395715236664,0.4125395715236664,1.0,1.0,-2.1787526607513428,0.6155273914337158,1.563225269317627,0.1226547509431839,0.9446834325790404,0.9446834325790404,0.0,92.12749481201172,92.0,33338.7734375,0.0,930.1007690429688,1.0,281.5422058105469,283.72955322265625,295.056884765625,297.2450561523437,293.1499938964844,293.1499938964844,281.25,32775.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510870099067688,1.0,0.0,0.0,3.646262407302856,3.646285772323608,8.871338081917202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.94189453125,0.0,1504.9090576171875,1895.4371337890625,0.0,2034.8629150390625,0.9019864201545716,1.0,0.0,3.0,1.0,0.0
17866860,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7818994522094727,0.2418609857559204,0.220241904258728,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.912062406539917,0.3867614269256592,0.3686877787113189,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.5972965359687805,0.3586412072181701,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.833085834980011,0.2940304279327392,0.2811858057975769,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.6294652223587036,0.1244759634137153,0.5734542608261108,284.854736328125,284.95001220703125,297.5031433105469,292.0857849121094,297.13970947265625,296.9952392578125,284.8604736328125,1.0,0.4225279092788696,0.4141429662704468,0.4141429662704468,1.0,1.0,-2.1633172035217285,0.6130803227424622,1.5502368211746216,0.1234837770462036,0.8049482703208923,0.8049482703208923,0.0,93.5663833618164,95.0,33580.375,0.0,920.5416870117188,1.0,281.2577819824219,283.5885009765625,295.1136169433594,297.3760070800781,293.1499938964844,293.1499938964844,281.54998779296875,42314.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615646123886108,1.0,0.0,0.0,3.433828353881836,3.433851480484009,7.867748763601412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.71435546875,0.0,1350.148193359375,1895.4371337890625,0.0,2126.31005859375,0.862253725528717,1.0,0.0,3.0,1.0,0.0
17866920,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7818994522094727,0.2418609857559204,0.220241904258728,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.912062406539917,0.3867614269256592,0.3686877787113189,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.5972965359687805,0.3586412072181701,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.833085834980011,0.2940304279327392,0.2811858057975769,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.6294652223587036,0.1244759634137153,0.5734542608261108,284.854736328125,284.95001220703125,297.5031433105469,292.0857849121094,297.13970947265625,296.9952392578125,284.8604736328125,1.0,0.4225279092788696,0.4141429662704468,0.4141429662704468,1.0,1.0,-2.1633172035217285,0.6130803227424622,1.5502368211746216,0.1234837770462036,0.8049482703208923,0.8049482703208923,0.0,93.5663833618164,95.0,33580.375,0.0,920.5416870117188,1.0,281.2577819824219,283.5885009765625,295.1136169433594,297.3760070800781,293.1499938964844,293.1499938964844,281.54998779296875,42314.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615646123886108,1.0,0.0,0.0,3.433828353881836,3.433851480484009,7.867748763601412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.71435546875,0.0,1350.148193359375,1895.4371337890625,0.0,2126.31005859375,0.862253725528717,1.0,0.0,3.0,1.0,0.0
17866980,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7753844261169434,0.2399110049009323,0.2182935327291488,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9039425253868104,0.3835131227970123,0.3654090464115143,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.5933669209480286,0.3643175661563873,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8267108201980591,0.2915299832820892,0.2786639034748077,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6235932111740112,0.1227483972907066,0.56536865234375,285.0074157714844,284.95001220703125,297.45367431640625,292.083740234375,297.1238708496094,296.991943359375,285.0057678222656,1.0,0.4224061369895935,0.4157463610172272,0.4157463610172272,1.0,1.0,-2.151111602783203,0.611764132976532,1.5393474102020264,0.1246518194675445,0.9177494049072266,0.9177494049072266,0.0,95.23060607910156,98.0,32841.7421875,0.0,914.9833374023438,1.0,281.5406188964844,283.7468566894531,295.02496337890625,297.1745910644531,293.1499938964844,293.1499938964844,281.25,33053.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449469566345215,1.0,0.0,0.0,3.558943271636963,3.558965921401977,8.451531812170288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.7783203125,0.0,1412.705078125,1895.4371337890625,0.0,1981.8973388671875,0.8827597498893738,1.0,0.0,3.0,1.0,0.0
17867040,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7753844261169434,0.2399110049009323,0.2182935327291488,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9039425253868104,0.3835131227970123,0.3654090464115143,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.5933669209480286,0.3643175661563873,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8267108201980591,0.2915299832820892,0.2786639034748077,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6235932111740112,0.1227483972907066,0.56536865234375,285.0074157714844,284.95001220703125,297.45367431640625,292.083740234375,297.1238708496094,296.991943359375,285.0057678222656,1.0,0.4224061369895935,0.4157463610172272,0.4157463610172272,1.0,1.0,-2.151111602783203,0.611764132976532,1.5393474102020264,0.1246518194675445,0.9177494049072266,0.9177494049072266,0.0,95.23060607910156,98.0,32841.7421875,0.0,914.9833374023438,1.0,281.5406188964844,283.7468566894531,295.02496337890625,297.1745910644531,293.1499938964844,293.1499938964844,281.25,33053.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449469566345215,1.0,0.0,0.0,3.558943271636963,3.558965921401977,8.451531812170288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.7783203125,0.0,1412.705078125,1895.4371337890625,0.0,1981.8973388671875,0.8827597498893738,1.0,0.0,3.0,1.0,0.0
17867100,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.772299587726593,0.2387549579143524,0.2174577265977859,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9002103805541992,0.3817088305950165,0.3639282584190368,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.5907897353172302,0.3672261238098144,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8236382007598877,0.2901594936847687,0.2775445878505707,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6208241581916809,0.1218984723091125,0.5619401335716248,284.86767578125,284.95001220703125,297.42803955078125,292.0865173339844,297.1161499023437,296.9910583496094,284.8558959960937,1.0,0.4225703775882721,0.4165480732917785,0.4165480732917785,1.0,1.0,-2.1463608741760254,0.6115835905075073,1.5347771644592283,0.1254463642835617,0.8239775896072388,0.8239775896072388,0.0,96.13919830322266,98.0,33559.1171875,0.0,913.7824096679688,1.0,281.29962158203125,283.5861511230469,295.1087951660156,297.3883361816406,293.1499938964844,293.1499938964844,281.25,37769.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512855529785156,1.0,0.0,0.0,3.526188373565674,3.5262115001678467,8.296679538943863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.150390625,0.0,1412.52587890625,1895.4371337890625,0.0,2036.58349609375,0.8761104345321655,1.0,0.0,3.0,1.0,0.0
17867160,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7684952616691589,0.2373963445425033,0.216331347823143,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8957495093345642,0.3796839714050293,0.3621261715888977,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,0.5875263214111328,0.3707283139228821,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8199385404586792,0.2886140048503876,0.2761817276477813,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6175732612609863,0.1209849640727043,0.558144748210907,284.87322998046875,284.95001220703125,297.40185546875,292.0917358398437,297.109130859375,296.9913330078125,284.8786926269531,1.0,0.4228032231330871,0.4173178672790527,0.4173178672790527,1.0,1.0,-2.140855073928833,0.6110634803771973,1.5297915935516355,0.1260615289211273,0.7968016862869263,0.7968016862869263,0.0,97.2508544921875,86.0,33176.26953125,0.0,912.6080322265624,1.0,281.2589111328125,283.6202392578125,295.1114807128906,297.3390808105469,293.1499938964844,293.1499938964844,281.54998779296875,41860.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536970376968384,1.0,0.0,0.0,3.3502771854400635,3.350299596786499,7.489534255000763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.0029296875,0.0,1264.82568359375,1895.4371337890625,0.0,2057.5205078125,0.8439372181892395,1.0,0.0,3.0,1.0,0.0
17867220,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7687293291091919,0.2355823665857315,0.2144359201192855,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8960044980049133,0.3766050040721893,0.3589245676994324,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.5828980207443237,0.367146372795105,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8201150298118591,0.2862348258495331,0.2737011313438415,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6168594360351562,0.1195096150040626,0.5508050322532654,285.0066833496094,284.95001220703125,297.347900390625,292.1089172363281,297.09765625,296.9965209960937,285.0039367675781,1.0,0.4180570840835571,0.4188574254512787,0.4188574254512787,1.0,1.0,-2.118647813796997,0.6058907508850098,1.5127571821212769,0.1257060468196869,0.9025163054466248,0.9025163054466248,0.0,95.34601593017578,89.0,32400.693359375,0.0,884.83642578125,1.0,281.5399780273437,283.7592163085937,295.0491638183594,297.1693420410156,293.1499938964844,293.1499938964844,281.25,32834.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371619343757629,1.0,0.0,0.0,3.4919257164001465,3.491947650909424,8.13623159956478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.44970703125,0.0,1341.652099609375,1895.4371337890625,0.0,1915.452880859375,0.8674787878990173,1.0,0.0,3.0,1.0,0.0
17867280,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7687293291091919,0.2355823665857315,0.2144359201192855,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8960044980049133,0.3766050040721893,0.3589245676994324,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.5828980207443237,0.367146372795105,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8201150298118591,0.2862348258495331,0.2737011313438415,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6168594360351562,0.1195096150040626,0.5508050322532654,285.0066833496094,284.95001220703125,297.347900390625,292.1089172363281,297.09765625,296.9965209960937,285.0039367675781,1.0,0.4180570840835571,0.4188574254512787,0.4188574254512787,1.0,1.0,-2.118647813796997,0.6058907508850098,1.5127571821212769,0.1257060468196869,0.9025163054466248,0.9025163054466248,0.0,95.34601593017578,89.0,32400.693359375,0.0,884.83642578125,1.0,281.5399780273437,283.7592163085937,295.0491638183594,297.1693420410156,293.1499938964844,293.1499938964844,281.25,32834.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371619343757629,1.0,0.0,0.0,3.4919257164001465,3.491947650909424,8.13623159956478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.44970703125,0.0,1341.652099609375,1895.4371337890625,0.0,1915.452880859375,0.8674787878990173,1.0,0.0,3.0,1.0,0.0
