time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17867340,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.766891598701477,0.2332025468349456,0.2124839276075363,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8938344717025757,0.3729555010795593,0.3556903600692749,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.5787059664726257,0.366415411233902,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8182622790336609,0.2834185361862182,0.2711973488330841,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6146950721740723,0.1179194673895835,0.5439262986183167,284.8733825683594,284.95001220703125,297.29205322265625,292.1344299316406,297.0843505859375,297.0000305175781,284.879638671875,1.0,0.4154326617717743,0.4203969836235046,0.4203969836235046,1.0,1.0,-2.1002657413482666,0.6020957231521606,1.4981698989868164,0.1256508529186248,0.7808710932731628,0.7808710932731628,0.0,94.57557678222656,77.0,32538.4609375,0.0,865.1182250976562,1.0,281.2592163085937,283.64031982421875,295.1499938964844,297.33807373046875,293.1499938964844,293.1499938964844,281.54998779296875,42368.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451007962226868,1.0,0.0,0.0,3.2574830055236816,3.25750470161438,7.080398063408211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.3955078125,0.0,1181.27490234375,1895.4371337890625,0.0,1983.2186279296875,0.8243262767791748,1.0,0.0,3.0,1.0,0.0
17867400,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.766891598701477,0.2332025468349456,0.2124839276075363,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8938344717025757,0.3729555010795593,0.3556903600692749,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.5787059664726257,0.366415411233902,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8182622790336609,0.2834185361862182,0.2711973488330841,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6146950721740723,0.1179194673895835,0.5439262986183167,284.8733825683594,284.95001220703125,297.29205322265625,292.1344299316406,297.0843505859375,297.0000305175781,284.879638671875,1.0,0.4154326617717743,0.4203969836235046,0.4203969836235046,1.0,1.0,-2.1002657413482666,0.6020957231521606,1.4981698989868164,0.1256508529186248,0.7808710932731628,0.7808710932731628,0.0,94.57557678222656,77.0,32538.4609375,0.0,865.1182250976562,1.0,281.2592163085937,283.64031982421875,295.1499938964844,297.33807373046875,293.1499938964844,293.1499938964844,281.54998779296875,42368.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451007962226868,1.0,0.0,0.0,3.2574830055236816,3.25750470161438,7.080398063408211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.3955078125,0.0,1181.27490234375,1895.4371337890625,0.0,1983.2186279296875,0.8243262767791748,1.0,0.0,3.0,1.0,0.0
17867460,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7706853747367859,0.2315161973237991,0.2106492668390274,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8983420729637146,0.3700355887413025,0.3525920510292053,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.5762823224067688,0.3579444885253906,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8219743371009827,0.2811772227287292,0.2687803506851196,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6168342232704163,0.116589568555355,0.536933183670044,284.9996032714844,284.95001220703125,297.2345275878906,292.16748046875,297.0719299316406,297.0055847167969,284.99658203125,1.0,0.4085282385349273,0.422094464302063,0.422094464302063,1.0,1.0,-2.072875499725342,0.595228374004364,1.4776471853256226,0.1246491894125938,0.8795312643051147,0.8795312643051147,0.0,90.8331069946289,80.0,31770.697265625,0.0,827.1143188476562,1.0,281.5390625,283.7717590332031,295.1016540527344,297.18121337890625,293.1499938964844,293.1499938964844,281.8500061035156,32953.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272933721542358,1.0,0.0,0.0,3.403238296508789,3.403259515762329,7.728194191258808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.185546875,0.0,1254.3203125,1895.4371337890625,0.0,1832.4412841796875,0.847683846950531,1.0,0.0,3.0,1.0,0.0
17867520,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7706853747367859,0.2315161973237991,0.2106492668390274,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8983420729637146,0.3700355887413025,0.3525920510292053,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.5762823224067688,0.3579444885253906,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8219743371009827,0.2811772227287292,0.2687803506851196,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6168342232704163,0.116589568555355,0.536933183670044,284.9996032714844,284.95001220703125,297.2345275878906,292.16748046875,297.0719299316406,297.0055847167969,284.99658203125,1.0,0.4085282385349273,0.422094464302063,0.422094464302063,1.0,1.0,-2.072875499725342,0.595228374004364,1.4776471853256226,0.1246491894125938,0.8795312643051147,0.8795312643051147,0.0,90.8331069946289,80.0,31770.697265625,0.0,827.1143188476562,1.0,281.5390625,283.7717590332031,295.1016540527344,297.18121337890625,293.1499938964844,293.1499938964844,281.8500061035156,32953.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272933721542358,1.0,0.0,0.0,3.403238296508789,3.403259515762329,7.728194191258808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.185546875,0.0,1254.3203125,1895.4371337890625,0.0,1832.4412841796875,0.847683846950531,1.0,0.0,3.0,1.0,0.0
17867580,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.772843062877655,0.2301813662052154,0.2093249708414077,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9006413817405701,0.3675171434879303,0.3500755429267883,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9990000128746032,0.5759814381599426,0.352756142616272,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8238627910614014,0.2792593240737915,0.2668419778347015,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.6177942752838135,0.1155619472265243,0.5316693782806396,285.09698486328125,284.95001220703125,297.175537109375,292.2071838378906,297.0606994628906,297.013427734375,285.0934753417969,1.0,0.4044692814350128,0.4237919747829437,0.4237919747829437,1.0,1.0,-2.053370714187622,0.5912344455718994,1.4621362686157229,0.1245332881808281,1.0,1.0,0.0,88.49943542480469,83.0,31092.80078125,0.0,801.7534790039062,1.0,281.8403015136719,283.8840637207031,295.1364440917969,297.1524963378906,293.1499938964844,293.1499938964844,281.54998779296875,29888.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093105912208557,1.0,0.0,0.0,3.640798330307007,3.6408212184906006,8.844770036375849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.62255859375,0.0,1477.34423828125,1895.4371337890625,0.0,1684.9908447265625,0.8984186053276062,1.0,0.0,3.0,1.0,0.0
17867640,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.772843062877655,0.2301813662052154,0.2093249708414077,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9006413817405701,0.3675171434879303,0.3500755429267883,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9990000128746032,0.5759814381599426,0.352756142616272,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8238627910614014,0.2792593240737915,0.2668419778347015,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.6177942752838135,0.1155619472265243,0.5316693782806396,285.09698486328125,284.95001220703125,297.175537109375,292.2071838378906,297.0606994628906,297.013427734375,285.0934753417969,1.0,0.4044692814350128,0.4237919747829437,0.4237919747829437,1.0,1.0,-2.053370714187622,0.5912344455718994,1.4621362686157229,0.1245332881808281,1.0,1.0,0.0,88.49943542480469,83.0,31092.80078125,0.0,801.7534790039062,1.0,281.8403015136719,283.8840637207031,295.1364440917969,297.1524963378906,293.1499938964844,293.1499938964844,281.54998779296875,29888.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093105912208557,1.0,0.0,0.0,3.640798330307007,3.6408212184906006,8.844770036375849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.62255859375,0.0,1477.34423828125,1895.4371337890625,0.0,1684.9908447265625,0.8984186053276062,1.0,0.0,3.0,1.0,0.0
17867700,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7726538181304932,0.2291955649852752,0.2086236476898193,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.900315523147583,0.3659397959709167,0.3487882912158966,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.5751788020133972,0.3518293499946594,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8235881924629211,0.2780538201332092,0.2658560574054718,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6174277663230896,0.1149824857711792,0.5293101072311401,284.9310607910156,284.95001220703125,297.1455993652344,292.2292785644531,297.05426025390625,297.0164489746094,284.91229248046875,1.0,0.4031453728675842,0.4246407151222229,0.4246407151222229,1.0,1.0,-2.045851945877075,0.5900350213050842,1.4558168649673462,0.1248459741473198,0.9316474795341492,0.9316474795341492,0.0,87.97854614257812,83.0,32024.0,0.0,793.4072875976562,1.0,281.5971984863281,283.68670654296875,295.26324462890625,297.4267578125,293.1499938964844,293.1499938964844,281.54998779296875,32591.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181016206741333,1.0,0.0,0.0,3.699605464935303,3.699629306793213,9.132803597822204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.48486328125,0.0,1563.209228515625,1895.4371337890625,0.0,1756.430419921875,0.9124583005905152,1.0,0.0,3.0,1.0,0.0
17867760,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7710028290748596,0.2278633415699005,0.2075523287057876,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8984440565109253,0.3639990389347076,0.3470980525016784,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,0.573461651802063,0.352250725030899,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8220242261886597,0.2765550911426544,0.264556348323822,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6160455346107483,0.1142545342445373,0.5263487100601196,284.8678894042969,284.95001220703125,297.1153564453125,292.2527160644531,297.04644775390625,297.0177001953125,284.8682556152344,1.0,0.4021470546722412,0.4255569279193878,0.4255569279193878,1.0,1.0,-2.037924289703369,0.5887895822525024,1.4491347074508667,0.1252039968967437,0.8685508966445923,0.8685508966445923,0.0,87.9132308959961,86.0,31852.494140625,0.0,786.343994140625,1.0,281.5571594238281,283.6527709960937,295.2988586425781,297.4342346191406,293.1499938964844,293.1499938964844,281.8500061035156,37598.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239155173301697,1.0,0.0,0.0,3.6304733753204346,3.630497694015503,8.794675636636384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.2080078125,0.0,1523.4454345703125,1895.4371337890625,0.0,1804.35693359375,0.9010300636291504,1.0,0.0,3.0,1.0,0.0
17867820,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7671045064926147,0.2261012196540832,0.2057345807552337,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8937927484512329,0.3610460758209228,0.344059407711029,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.570268452167511,0.3544819056987762,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8180961608886719,0.2742542326450348,0.2621960043907165,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6124937534332275,0.1130610629916191,0.5207003951072693,285.0287170410156,284.95001220703125,297.05419921875,292.3033142089844,297.0321350097656,297.0223693847656,285.02642822265625,1.0,0.4010158777236938,0.4273893237113952,0.4273893237113952,1.0,1.0,-2.025148630142212,0.5874220728874207,1.437726616859436,0.1263017654418945,0.9922348260879515,0.9922348260879515,0.0,88.34446716308594,89.0,31089.755859375,0.0,776.9077758789062,1.0,281.8430480957031,283.82598876953125,295.2582702636719,297.2937316894531,293.1499938964844,293.1499938964844,281.54998779296875,32261.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104916572570801,1.0,0.0,0.0,3.750406265258789,3.7504305839538574,9.385337875755796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.9755859375,0.0,1619.0313720703125,1895.4371337890625,0.0,1694.514404296875,0.925226628780365,1.0,0.0,3.0,1.0,0.0
17867880,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7671045064926147,0.2261012196540832,0.2057345807552337,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8937927484512329,0.3610460758209228,0.344059407711029,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.570268452167511,0.3544819056987762,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8180961608886719,0.2742542326450348,0.2621960043907165,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6124937534332275,0.1130610629916191,0.5207003951072693,285.0287170410156,284.95001220703125,297.05419921875,292.3033142089844,297.0321350097656,297.0223693847656,285.02642822265625,1.0,0.4010158777236938,0.4273893237113952,0.4273893237113952,1.0,1.0,-2.025148630142212,0.5874220728874207,1.437726616859436,0.1263017654418945,0.9922348260879515,0.9922348260879515,0.0,88.34446716308594,89.0,31089.755859375,0.0,776.9077758789062,1.0,281.8430480957031,283.82598876953125,295.2582702636719,297.2937316894531,293.1499938964844,293.1499938964844,281.54998779296875,32261.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104916572570801,1.0,0.0,0.0,3.750406265258789,3.7504305839538574,9.385337875755796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.9755859375,0.0,1619.0313720703125,1895.4371337890625,0.0,1694.514404296875,0.925226628780365,1.0,0.0,3.0,1.0,0.0
17867940,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.7620587348937988,0.2238311320543289,0.2039893418550491,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8876976370811462,0.3575767278671264,0.3411076366901397,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9990000128746032,0.5650259256362915,0.3585219383239746,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8128847479820251,0.2715708613395691,0.2599212825298309,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.6078147292137146,0.1117001324892044,0.5153278112411499,284.8437805175781,284.95001220703125,296.9922790527344,292.358154296875,297.01593017578125,297.02496337890625,284.8480834960937,1.0,0.400820791721344,0.4292217493057251,0.4292217493057251,1.0,1.0,-2.015176773071289,0.5870435833930969,1.4281331300735474,0.127843901515007,0.8392285704612732,0.8392285704612732,0.0,89.49105072021484,77.0,31676.240234375,0.0,772.3840942382812,1.0,281.5565185546875,283.6463623046875,295.3936462402344,297.5228271484375,293.1499938964844,293.1499938964844,281.8500061035156,40976.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224766612052917,1.0,0.0,0.0,3.6135995388031006,3.613624095916748,8.713112720215577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.51416015625,0.0,1529.9080810546875,1895.4371337890625,0.0,1792.4471435546875,0.9000510573387146,1.0,0.0,3.0,1.0,0.0
17868000,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.7620587348937988,0.2238311320543289,0.2039893418550491,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8876976370811462,0.3575767278671264,0.3411076366901397,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9990000128746032,0.5650259256362915,0.3585219383239746,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8128847479820251,0.2715708613395691,0.2599212825298309,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.6078147292137146,0.1117001324892044,0.5153278112411499,284.8437805175781,284.95001220703125,296.9922790527344,292.358154296875,297.01593017578125,297.02496337890625,284.8480834960937,1.0,0.400820791721344,0.4292217493057251,0.4292217493057251,1.0,1.0,-2.015176773071289,0.5870435833930969,1.4281331300735474,0.127843901515007,0.8392285704612732,0.8392285704612732,0.0,89.49105072021484,77.0,31676.240234375,0.0,772.3840942382812,1.0,281.5565185546875,283.6463623046875,295.3936462402344,297.5228271484375,293.1499938964844,293.1499938964844,281.8500061035156,40976.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224766612052917,1.0,0.0,0.0,3.6135995388031006,3.613624095916748,8.713112720215577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.51416015625,0.0,1529.9080810546875,1895.4371337890625,0.0,1792.4471435546875,0.9000510573387146,1.0,0.0,3.0,1.0,0.0
17868060,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7634656429290771,0.222248762845993,0.2022388130426406,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8893665075302124,0.3548158407211303,0.3381502628326416,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9990000128746032,0.5610032677650452,0.3534708023071289,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8142334222793579,0.2693963348865509,0.2575829327106476,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6082940697669983,0.1105121672153472,0.5091883540153503,285.0165405273437,284.95001220703125,296.9298095703125,292.4164733886719,297.0003662109375,297.0287780761719,285.0137023925781,1.0,0.3956891596317291,0.4308842122554779,0.4308842122554779,1.0,1.0,-1.9932854175567627,0.5819201469421387,1.411365270614624,0.1273093372583389,0.9628891944885254,0.9628891944885254,0.0,87.16603088378906,80.0,30824.599609375,0.0,746.1299438476562,1.0,281.8427734375,283.8277282714844,295.357177734375,297.3782043457031,293.1499938964844,293.1499938964844,281.54998779296875,33039.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058181166648865,1.0,0.0,0.0,3.714904546737671,3.71492862701416,9.208493452206312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.1826171875,0.0,1584.035400390625,1895.4371337890625,0.0,1656.9678955078125,0.9177205562591552,1.0,0.0,3.0,1.0,0.0
17868120,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7634656429290771,0.222248762845993,0.2022388130426406,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8893665075302124,0.3548158407211303,0.3381502628326416,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9990000128746032,0.5610032677650452,0.3534708023071289,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8142334222793579,0.2693963348865509,0.2575829327106476,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6082940697669983,0.1105121672153472,0.5091883540153503,285.0165405273437,284.95001220703125,296.9298095703125,292.4164733886719,297.0003662109375,297.0287780761719,285.0137023925781,1.0,0.3956891596317291,0.4308842122554779,0.4308842122554779,1.0,1.0,-1.9932854175567627,0.5819201469421387,1.411365270614624,0.1273093372583389,0.9628891944885254,0.9628891944885254,0.0,87.16603088378906,80.0,30824.599609375,0.0,746.1299438476562,1.0,281.8427734375,283.8277282714844,295.357177734375,297.3782043457031,293.1499938964844,293.1499938964844,281.54998779296875,33039.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058181166648865,1.0,0.0,0.0,3.714904546737671,3.71492862701416,9.208493452206312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.1826171875,0.0,1584.035400390625,1895.4371337890625,0.0,1656.9678955078125,0.9177205562591552,1.0,0.0,3.0,1.0,0.0
17868180,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7627981901168823,0.2201301455497741,0.2005404829978943,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8885129690170288,0.3515078425407409,0.3352561891078949,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9990000128746032,0.5573491454124451,0.3514287173748016,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8134294152259827,0.2668094038963318,0.2553085386753082,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.6071972846984863,0.1092445477843284,0.5037029981613159,284.8464050292969,284.95001220703125,296.8670959472656,292.4775390625,296.9837646484375,297.0314636230469,284.8521728515625,1.0,0.3928537666797638,0.4325466454029083,0.4325466454029083,1.0,1.0,-1.9759931564331048,0.5784650444984436,1.3975281715393066,0.1272500157356262,0.813991129398346,0.813991129398346,0.0,86.01399230957031,68.0,31178.19921875,0.0,728.052734375,1.0,281.5571594238281,283.67169189453125,295.49957275390625,297.5997314453125,293.1499938964844,293.1499938964844,281.8500061035156,42476.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152004241943359,1.0,0.0,0.0,3.512969732284546,3.512993574142456,8.234592883127334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.994140625,0.0,1432.630126953125,1895.4371337890625,0.0,1732.714599609375,0.8793894052505493,1.0,0.0,3.0,1.0,0.0
17868240,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7627981901168823,0.2201301455497741,0.2005404829978943,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8885129690170288,0.3515078425407409,0.3352561891078949,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9990000128746032,0.5573491454124451,0.3514287173748016,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8134294152259827,0.2668094038963318,0.2553085386753082,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.6071972846984863,0.1092445477843284,0.5037029981613159,284.8464050292969,284.95001220703125,296.8670959472656,292.4775390625,296.9837646484375,297.0314636230469,284.8521728515625,1.0,0.3928537666797638,0.4325466454029083,0.4325466454029083,1.0,1.0,-1.9759931564331048,0.5784650444984436,1.3975281715393066,0.1272500157356262,0.813991129398346,0.813991129398346,0.0,86.01399230957031,68.0,31178.19921875,0.0,728.052734375,1.0,281.5571594238281,283.67169189453125,295.49957275390625,297.5997314453125,293.1499938964844,293.1499938964844,281.8500061035156,42476.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152004241943359,1.0,0.0,0.0,3.512969732284546,3.512993574142456,8.234592883127334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.994140625,0.0,1432.630126953125,1895.4371337890625,0.0,1732.714599609375,0.8793894052505493,1.0,0.0,3.0,1.0,0.0
17868300,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7640650868415833,0.2192904949188232,0.1995651870965957,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8900810480117798,0.3500805199146271,0.3336723148822784,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.5558769702911377,0.3479739427566528,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8147177696228027,0.2656776010990143,0.2540486454963684,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6080092191696167,0.1086711660027504,0.5006136298179626,284.9965209960937,284.95001220703125,296.8356628417969,292.5088806152344,296.9757080078125,297.0331420898437,285.0089416503906,1.0,0.3897092640399933,0.4333778619766235,0.4333778619766235,1.0,1.0,-1.9635552167892456,0.5753059983253479,1.388249158859253,0.1267232894897461,0.9020628333091736,0.9020628333091736,0.0,84.51793670654297,68.0,30372.494140625,0.0,712.9835205078125,1.0,281.79803466796875,283.844482421875,295.4439697265625,297.4065246582031,293.1499938964844,293.1499938964844,281.8500061035156,35930.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042518258094788,1.0,0.0,0.0,3.524984359741211,3.5250072479248047,8.291014523820195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.96533203125,0.0,1397.979248046875,1895.4371337890625,0.0,1644.4678955078125,0.8803597688674927,1.0,0.0,3.0,1.0,0.0
17868360,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7676212191581726,0.2186911553144455,0.1988820284605026,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8942356705665588,0.3489067256450653,0.3324096202850342,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.5553563237190247,0.3419855833053589,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8181732892990112,0.2647489309310913,0.2530286312103271,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6106358766555786,0.1082245633006095,0.4980010092258453,285.0133056640625,284.95001220703125,296.8042907714844,292.5406188964844,296.968505859375,297.0361022949219,285.0101318359375,1.0,0.3858023881912231,0.4343264997005462,0.4343264997005462,1.0,1.0,-1.9496660232543943,0.5717940330505371,1.3778719902038574,0.1260830163955688,0.9346014261245728,0.9346014261245728,0.0,82.14588165283203,71.0,30341.22265625,0.0,694.0277099609375,1.0,281.8418884277344,283.8449401855469,295.47320556640625,297.4642639160156,293.1499938964844,293.1499938964844,281.54998779296875,33061.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968932747840881,1.0,0.0,0.0,3.6236917972564697,3.6237149238586426,8.761849130678456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.04150390625,0.0,1482.270263671875,1895.4371337890625,0.0,1586.322265625,0.8972511291503906,1.0,0.0,3.0,1.0,0.0
17868420,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7695435285568237,0.216698482632637,0.1972467303276062,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8964594602584839,0.3457457721233368,0.3295997977256775,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.5537245869636536,0.3366521000862121,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8199527859687805,0.2622776627540588,0.2508098185062408,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.6119102835655212,0.1071539148688316,0.4931533932685852,284.8541259765625,284.95001220703125,296.7416381835937,292.60504150390625,296.95245361328125,297.0398254394531,284.86102294921875,1.0,0.3815876245498657,0.4362237751483917,0.4362237751483917,1.0,1.0,-1.929430365562439,0.5675621628761292,1.361868143081665,0.1258560270071029,0.7934215664863586,0.7934215664863586,0.0,79.86569213867188,74.0,30569.056640625,0.0,670.7056274414062,1.0,281.5579528808594,283.7054138183594,295.6219787597656,297.6861267089844,293.1499938964844,293.1499938964844,281.8500061035156,43059.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053065299987793,1.0,0.0,0.0,3.390387773513794,3.390410661697388,7.669941055610252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.9892578125,0.0,1312.123779296875,1895.4371337890625,0.0,1652.88037109375,0.853320300579071,1.0,0.0,3.0,1.0,0.0
17868480,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7695435285568237,0.216698482632637,0.1972467303276062,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8964594602584839,0.3457457721233368,0.3295997977256775,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.5537245869636536,0.3366521000862121,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8199527859687805,0.2622776627540588,0.2508098185062408,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.6119102835655212,0.1071539148688316,0.4931533932685852,284.8541259765625,284.95001220703125,296.7416381835937,292.60504150390625,296.95245361328125,297.0398254394531,284.86102294921875,1.0,0.3815876245498657,0.4362237751483917,0.4362237751483917,1.0,1.0,-1.929430365562439,0.5675621628761292,1.361868143081665,0.1258560270071029,0.7934215664863586,0.7934215664863586,0.0,79.86569213867188,74.0,30569.056640625,0.0,670.7056274414062,1.0,281.5579528808594,283.7054138183594,295.6219787597656,297.6861267089844,293.1499938964844,293.1499938964844,281.8500061035156,43059.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053065299987793,1.0,0.0,0.0,3.390387773513794,3.390410661697388,7.669941055610252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.9892578125,0.0,1312.123779296875,1895.4371337890625,0.0,1652.88037109375,0.853320300579071,1.0,0.0,3.0,1.0,0.0
17868540,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7688294053077698,0.215386614203453,0.1958126276731491,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8954301476478577,0.3433029651641845,0.327014684677124,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.5523415207862854,0.335130363702774,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8190116882324219,0.2603494226932525,0.2487645894289016,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6110277771949768,0.1063375920057296,0.4889068305492401,285.0208740234375,284.95001220703125,296.6794128417969,292.6700744628906,296.9376525878906,297.04541015625,285.0179748535156,1.0,0.3791721165180206,0.4381210505962372,0.4381210505962372,1.0,1.0,-1.915215253829956,0.5655127763748169,1.3497024774551392,0.1265524476766586,0.9185595512390136,0.9185595512390136,0.0,79.01065063476562,77.0,29968.29296875,0.0,657.0117797851562,1.0,281.8409423828125,283.872314453125,295.6029663085937,297.5668640136719,293.1499938964844,293.1499938964844,281.54998779296875,32487.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870203614234924,1.0,0.0,0.0,3.529163360595703,3.52918553352356,8.310684620482789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.0087890625,0.0,1377.43359375,1895.4371337890625,0.0,1509.8642578125,0.8756107091903687,1.0,0.0,3.0,1.0,0.0
17868600,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7688294053077698,0.215386614203453,0.1958126276731491,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8954301476478577,0.3433029651641845,0.327014684677124,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.5523415207862854,0.335130363702774,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8190116882324219,0.2603494226932525,0.2487645894289016,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6110277771949768,0.1063375920057296,0.4889068305492401,285.0208740234375,284.95001220703125,296.6794128417969,292.6700744628906,296.9376525878906,297.04541015625,285.0179748535156,1.0,0.3791721165180206,0.4381210505962372,0.4381210505962372,1.0,1.0,-1.915215253829956,0.5655127763748169,1.3497024774551392,0.1265524476766586,0.9185595512390136,0.9185595512390136,0.0,79.01065063476562,77.0,29968.29296875,0.0,657.0117797851562,1.0,281.8409423828125,283.872314453125,295.6029663085937,297.5668640136719,293.1499938964844,293.1499938964844,281.54998779296875,32487.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870203614234924,1.0,0.0,0.0,3.529163360595703,3.52918553352356,8.310684620482789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.0087890625,0.0,1377.43359375,1895.4371337890625,0.0,1509.8642578125,0.8756107091903687,1.0,0.0,3.0,1.0,0.0
17868660,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.765862226486206,0.2134863287210464,0.1943475902080536,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8917433023452759,0.3402765393257141,0.3244218528270721,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9990000128746032,0.5490332245826721,0.336491972208023,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8158509731292725,0.2579862475395202,0.2467388659715652,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6084358096122742,0.1053662151098251,0.4850460290908813,284.8674011230469,284.95001220703125,296.6177978515625,292.735107421875,296.9213562011719,297.0489807128906,284.87432861328125,1.0,0.3781505227088928,0.4400540590286255,0.4400540590286255,1.0,1.0,-1.904908776283264,0.5649268627166748,1.3399819135665894,0.1279347836971283,0.7891741394996643,0.7891741394996643,0.0,79.20323944091797,80.0,30348.037109375,0.0,649.8240356445312,1.0,281.55865478515625,283.7347106933594,295.7601318359375,297.8086242675781,293.1499938964844,293.1499938964844,281.8500061035156,42234.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970528364181519,1.0,0.0,0.0,3.322437047958374,3.3224592208862305,7.365578653661942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.4228515625,0.0,1240.8221435546875,1895.4371337890625,0.0,1587.5726318359375,0.8378914594650269,1.0,0.0,3.0,1.0,0.0
17868720,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.765862226486206,0.2134863287210464,0.1943475902080536,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8917433023452759,0.3402765393257141,0.3244218528270721,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9990000128746032,0.5490332245826721,0.336491972208023,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8158509731292725,0.2579862475395202,0.2467388659715652,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6084358096122742,0.1053662151098251,0.4850460290908813,284.8674011230469,284.95001220703125,296.6177978515625,292.735107421875,296.9213562011719,297.0489807128906,284.87432861328125,1.0,0.3781505227088928,0.4400540590286255,0.4400540590286255,1.0,1.0,-1.904908776283264,0.5649268627166748,1.3399819135665894,0.1279347836971283,0.7891741394996643,0.7891741394996643,0.0,79.20323944091797,80.0,30348.037109375,0.0,649.8240356445312,1.0,281.55865478515625,283.7347106933594,295.7601318359375,297.8086242675781,293.1499938964844,293.1499938964844,281.8500061035156,42234.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970528364181519,1.0,0.0,0.0,3.322437047958374,3.3224592208862305,7.365578653661942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.4228515625,0.0,1240.8221435546875,1895.4371337890625,0.0,1587.5726318359375,0.8378914594650269,1.0,0.0,3.0,1.0,0.0
17868780,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7616727948188782,0.21220663189888,0.1930204480886459,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8864959478378296,0.3379010558128357,0.3219842314720154,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.5454888343811035,0.3397640287876129,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8112776279449463,0.2561125755310058,0.2448248416185379,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.6045905947685242,0.1045543774962425,0.4812217056751251,285.0260925292969,284.95001220703125,296.5570373535156,292.79949951171875,296.9057922363281,297.05352783203125,285.0235595703125,1.0,0.378111183643341,0.4419870674610138,0.4419870674610138,1.0,1.0,-1.8974225521087649,0.5653659105300903,1.3320566415786743,0.1296644508838653,0.9153794646263124,0.9153794646263124,0.0,80.09857940673828,83.0,29896.42578125,0.0,647.0822143554688,1.0,281.83984375,283.8903503417969,295.74420166015625,297.703369140625,293.1499938964844,293.1499938964844,281.54998779296875,31993.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681147575378418,1.0,0.0,0.0,3.4869649410247803,3.4869868755340576,8.113131002573937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.86669921875,0.0,1330.5989990234375,1895.4371337890625,0.0,1465.2684326171875,0.8657100200653076,1.0,0.0,3.0,1.0,0.0
17868840,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7616727948188782,0.21220663189888,0.1930204480886459,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8864959478378296,0.3379010558128357,0.3219842314720154,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.5454888343811035,0.3397640287876129,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8112776279449463,0.2561125755310058,0.2448248416185379,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.6045905947685242,0.1045543774962425,0.4812217056751251,285.0260925292969,284.95001220703125,296.5570373535156,292.79949951171875,296.9057922363281,297.05352783203125,285.0235595703125,1.0,0.378111183643341,0.4419870674610138,0.4419870674610138,1.0,1.0,-1.8974225521087649,0.5653659105300903,1.3320566415786743,0.1296644508838653,0.9153794646263124,0.9153794646263124,0.0,80.09857940673828,83.0,29896.42578125,0.0,647.0822143554688,1.0,281.83984375,283.8903503417969,295.74420166015625,297.703369140625,293.1499938964844,293.1499938964844,281.54998779296875,31993.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681147575378418,1.0,0.0,0.0,3.4869649410247803,3.4869868755340576,8.113131002573937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.86669921875,0.0,1330.5989990234375,1895.4371337890625,0.0,1465.2684326171875,0.8657100200653076,1.0,0.0,3.0,1.0,0.0
17868900,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7594121694564819,0.211383581161499,0.1924609541893005,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8836122751235962,0.3365343809127807,0.3208881318569183,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.5430744290351868,0.3418501317501068,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.808713972568512,0.2550473809242248,0.2439712733030319,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6024874448776245,0.1041031777858734,0.4795809686183929,284.8842468261719,284.95001220703125,296.5270690917969,292.8312683105469,296.8976135253906,297.0552673339844,284.8681030273437,1.0,0.3784084022045135,0.4429535865783691,0.4429535865783691,1.0,1.0,-1.894944787025452,0.566038191318512,1.3289066553115845,0.1307874470949173,0.8266935348510742,0.8266935348510742,0.0,80.73370361328125,83.0,30667.4375,0.0,647.26904296875,1.0,281.6010437011719,283.7225646972656,295.8643493652344,297.95819091796875,293.1499938964844,293.1499938964844,281.54998779296875,36421.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889244318008423,1.0,0.0,0.0,3.479013442993164,3.4790358543396,8.076170843196451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.8154296875,0.0,1354.1368408203125,1895.4371337890625,0.0,1524.4671630859375,0.8647091388702393,1.0,0.0,3.0,1.0,0.0
17868960,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7562764883041382,0.2103287577629089,0.1916155219078064,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8798155188560486,0.334926038980484,0.3194828331470489,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.5400030612945557,0.3446802198886871,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.805250883102417,0.2537895441055298,0.2428813725709915,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.5996531248092651,0.1035370901226997,0.4774183630943298,284.8714294433594,284.95001220703125,296.49737548828125,292.8626708984375,296.8886108398437,297.0556335449219,284.8782043457031,1.0,0.378828227519989,0.4438106119632721,0.4438106119632721,1.0,1.0,-1.8917354345321653,0.566257119178772,1.3254783153533936,0.131657063961029,0.7892451286315918,0.7892451286315918,0.0,81.60796356201172,71.0,30357.646484375,0.0,647.6766967773438,1.0,281.55914306640625,283.7489318847656,295.89703369140625,297.9481201171875,293.1499938964844,293.1499938964844,281.8500061035156,41694.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930122375488281,1.0,0.0,0.0,3.302948474884033,3.3029704093933105,7.279422220562992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.404296875,0.0,1218.800537109375,1895.4371337890625,0.0,1556.0489501953125,0.833073616027832,1.0,0.0,3.0,1.0,0.0
17869020,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7576456665992737,0.209034577012062,0.1901891678571701,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8813397884368896,0.3325513005256653,0.3169597387313843,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9990000128746032,0.5357484221458435,0.3402239978313446,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8065470457077026,0.2519137263298034,0.2408762574195861,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6003723740577698,0.1026462912559509,0.4727705419063568,285.0190734863281,284.95001220703125,296.4390563964844,292.9239807128906,296.8726806640625,297.0585327148437,285.0157775878906,1.0,0.3744196593761444,0.445524662733078,0.445524662733078,1.0,1.0,-1.8736634254455569,0.5622595548629761,1.311403751373291,0.1316504627466201,0.9077715873718262,0.9077715873718262,0.0,79.6891860961914,59.0,29787.6015625,0.0,628.1014404296875,1.0,281.8395690917969,283.89501953125,295.8739929199219,297.8340148925781,293.1499938964844,293.1499938964844,281.54998779296875,32062.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782719492912292,1.0,0.0,0.0,3.4668385982513428,3.466860055923462,8.019744655030081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.34912109375,0.0,1310.7996826171875,1895.4371337890625,0.0,1443.6810302734375,0.8613365888595581,1.0,0.0,3.0,1.0,0.0
17869080,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7576456665992737,0.209034577012062,0.1901891678571701,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8813397884368896,0.3325513005256653,0.3169597387313843,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9990000128746032,0.5357484221458435,0.3402239978313446,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8065470457077026,0.2519137263298034,0.2408762574195861,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6003723740577698,0.1026462912559509,0.4727705419063568,285.0190734863281,284.95001220703125,296.4390563964844,292.9239807128906,296.8726806640625,297.0585327148437,285.0157775878906,1.0,0.3744196593761444,0.445524662733078,0.445524662733078,1.0,1.0,-1.8736634254455569,0.5622595548629761,1.311403751373291,0.1316504627466201,0.9077715873718262,0.9077715873718262,0.0,79.6891860961914,59.0,29787.6015625,0.0,628.1014404296875,1.0,281.8395690917969,283.89501953125,295.8739929199219,297.8340148925781,293.1499938964844,293.1499938964844,281.54998779296875,32062.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782719492912292,1.0,0.0,0.0,3.4668385982513428,3.466860055923462,8.019744655030081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.34912109375,0.0,1310.7996826171875,1895.4371337890625,0.0,1443.6810302734375,0.8613365888595581,1.0,0.0,3.0,1.0,0.0
17869140,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7645592093467712,0.2071700245141983,0.1885734498500824,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8896504640579224,0.3295865356922149,0.3142375946044922,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.5330957174301147,0.3281689584255218,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.81376051902771,0.2496009469032287,0.2387124598026275,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.6060341596603394,0.1016559898853302,0.4678675830364227,284.8583984375,284.95001220703125,296.3822326660156,292.9829406738281,296.85650634765625,297.06024169921875,284.8656921386719,1.0,0.3664988875389099,0.4472387135028839,0.4472387135028839,1.0,1.0,-1.8455007076263428,0.554434597492218,1.29106605052948,0.1299927681684494,0.7698659300804138,0.7698659300804138,0.0,75.0902099609375,62.0,29840.572265625,0.0,593.2007446289062,1.0,281.55926513671875,283.7589111328125,296.0105895996094,298.0428771972656,293.1499938964844,293.1499938964844,281.8500061035156,43111.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888846158981323,1.0,0.0,0.0,3.230642318725586,3.230663776397705,6.964197041270381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.89794921875,0.0,1161.843017578125,1895.4371337890625,0.0,1524.160888671875,0.8186684846878052,1.0,0.0,3.0,1.0,0.0
