time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869200,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7645592093467712,0.2071700245141983,0.1885734498500824,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8896504640579224,0.3295865356922149,0.3142375946044922,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.5330957174301147,0.3281689584255218,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.81376051902771,0.2496009469032287,0.2387124598026275,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.6060341596603394,0.1016559898853302,0.4678675830364227,284.8583984375,284.95001220703125,296.3822326660156,292.9829406738281,296.85650634765625,297.06024169921875,284.8656921386719,1.0,0.3664988875389099,0.4472387135028839,0.4472387135028839,1.0,1.0,-1.8455007076263428,0.554434597492218,1.29106605052948,0.1299927681684494,0.7698659300804138,0.7698659300804138,0.0,75.0902099609375,62.0,29840.572265625,0.0,593.2007446289062,1.0,281.55926513671875,283.7589111328125,296.0105895996094,298.0428771972656,293.1499938964844,293.1499938964844,281.8500061035156,43111.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888846158981323,1.0,0.0,0.0,3.230642318725586,3.230663776397705,6.964197041270381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.89794921875,0.0,1161.843017578125,1895.4371337890625,0.0,1524.160888671875,0.8186684846878052,1.0,0.0,3.0,1.0,0.0
17869260,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.768579363822937,0.205974206328392,0.1871866583824157,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8942883014678955,0.327310174703598,0.3117522597312927,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.5329329967498779,0.320678174495697,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8176038265228271,0.2478172332048416,0.23674076795578,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6091967821121216,0.1009929105639457,0.4638748466968536,285.0067749023437,284.95001220703125,296.32720947265625,293.0390014648437,296.84246826171875,297.0647888183594,285.00390625,1.0,0.3615879118442535,0.4492382109165191,0.4492382109165191,1.0,1.0,-1.8246828317642207,0.5497834086418152,1.2748993635177612,0.129673570394516,0.8800436854362488,0.8800436854362488,0.0,72.22875213623047,65.0,29223.4375,0.0,569.683349609375,1.0,281.83868408203125,283.90704345703125,295.9759826660156,297.9049072265625,293.1499938964844,293.1499938964844,282.1499938964844,32565.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712873578071594,1.0,0.0,0.0,3.37872576713562,3.378746747970581,7.617267669957073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.67919921875,0.0,1227.997802734375,1895.4371337890625,0.0,1391.947509765625,0.8420231938362122,1.0,0.0,3.0,1.0,0.0
17869320,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.768579363822937,0.205974206328392,0.1871866583824157,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8942883014678955,0.327310174703598,0.3117522597312927,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.5329329967498779,0.320678174495697,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8176038265228271,0.2478172332048416,0.23674076795578,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6091967821121216,0.1009929105639457,0.4638748466968536,285.0067749023437,284.95001220703125,296.32720947265625,293.0390014648437,296.84246826171875,297.0647888183594,285.00390625,1.0,0.3615879118442535,0.4492382109165191,0.4492382109165191,1.0,1.0,-1.8246828317642207,0.5497834086418152,1.2748993635177612,0.129673570394516,0.8800436854362488,0.8800436854362488,0.0,72.22875213623047,65.0,29223.4375,0.0,569.683349609375,1.0,281.83868408203125,283.90704345703125,295.9759826660156,297.9049072265625,293.1499938964844,293.1499938964844,282.1499938964844,32565.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712873578071594,1.0,0.0,0.0,3.37872576713562,3.378746747970581,7.617267669957073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.67919921875,0.0,1227.997802734375,1895.4371337890625,0.0,1391.947509765625,0.8420231938362122,1.0,0.0,3.0,1.0,0.0
17869380,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.7704671621322632,0.2051398754119873,0.1863327473402023,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.8960909247398376,0.3254585862159729,0.3098820447921753,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.9990000128746032,0.5329772233963013,0.316891461610794,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8190708160400391,0.2463907897472381,0.2352800071239471,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.6107546091079712,0.1006213426589965,0.4617131352424621,285.12310791015625,284.95001220703125,296.2742004394531,293.0915832519531,296.8302917480469,297.0717163085937,285.1197204589844,1.0,0.3588182926177978,0.4512377381324768,0.4512377381324768,1.0,1.0,-1.812510967254639,0.5483288764953613,1.2641820907592771,0.1308237314224243,1.0,1.0,0.0,70.77054595947266,68.0,28676.080078125,0.0,556.8121337890625,1.0,282.1408996582031,284.0326232910156,296.0267333984375,297.9024353027344,293.1499938964844,293.1499938964844,281.8500061035156,29627.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544559597969055,1.0,0.0,0.0,3.627577781677246,3.6276004314422607,8.780651796769234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.29443359375,0.0,1460.9759521484375,1895.4371337890625,0.0,1271.5504150390625,0.8952176570892334,1.0,0.0,3.0,1.0,0.0
17869440,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.7704671621322632,0.2051398754119873,0.1863327473402023,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.8960909247398376,0.3254585862159729,0.3098820447921753,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.9990000128746032,0.5329772233963013,0.316891461610794,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8190708160400391,0.2463907897472381,0.2352800071239471,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.6107546091079712,0.1006213426589965,0.4617131352424621,285.12310791015625,284.95001220703125,296.2742004394531,293.0915832519531,296.8302917480469,297.0717163085937,285.1197204589844,1.0,0.3588182926177978,0.4512377381324768,0.4512377381324768,1.0,1.0,-1.812510967254639,0.5483288764953613,1.2641820907592771,0.1308237314224243,1.0,1.0,0.0,70.77054595947266,68.0,28676.080078125,0.0,556.8121337890625,1.0,282.1408996582031,284.0326232910156,296.0267333984375,297.9024353027344,293.1499938964844,293.1499938964844,281.8500061035156,29627.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544559597969055,1.0,0.0,0.0,3.627577781677246,3.6276004314422607,8.780651796769234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.29443359375,0.0,1460.9759521484375,1895.4371337890625,0.0,1271.5504150390625,0.8952176570892334,1.0,0.0,3.0,1.0,0.0
17869500,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7703335285186768,0.2044596076011657,0.1858866959810257,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8957362174987793,0.3242759704589844,0.3089435696601867,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9990000128746032,0.5322861671447754,0.3162960112094879,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.818766713142395,0.245489239692688,0.2345607876777649,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6107608079910278,0.1003784090280532,0.4608588814735412,284.96307373046875,284.95001220703125,296.24853515625,293.1164245605469,296.82379150390625,297.07440185546875,284.93963623046875,1.0,0.3580695986747741,0.4522374868392944,0.4522374868392944,1.0,1.0,-1.808244109153748,0.5482661128044128,1.25997793674469,0.1317089647054672,0.9560339450836182,0.9560339450836182,0.0,70.49085235595703,68.0,29624.4453125,0.0,553.0474853515625,1.0,281.89678955078125,283.8324890136719,296.16290283203125,298.1887512207031,293.1499938964844,293.1499938964844,281.8500061035156,31662.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648079752922058,1.0,0.0,0.0,3.700725317001343,3.700749158859253,9.138333894043172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.60302734375,0.0,1557.4356689453125,1895.4371337890625,0.0,1344.869140625,0.9126446843147278,1.0,0.0,3.0,1.0,0.0
17869560,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7687015533447266,0.2034227102994918,0.1850933283567428,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8937994837760925,0.3227213025093078,0.3076295852661133,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9990000128746032,0.5306909680366516,0.3169415891170501,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8171314597129822,0.2442935407161712,0.2335549145936966,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6096403002738953,0.0999767109751701,0.4594097435474396,284.8821716308594,284.95001220703125,296.22344970703125,293.14019775390625,296.8161926269531,297.0752868652344,284.8807983398437,1.0,0.3576176464557647,0.4532192051410675,0.4532192051410675,1.0,1.0,-1.803541660308838,0.5480029582977295,1.2555387020111084,0.1324961930513382,0.8886010646820068,0.8886010646820068,0.0,70.58680725097656,71.0,29541.236328125,0.0,550.1576538085938,1.0,281.85711669921875,283.78436279296875,296.2023010253906,298.206787109375,293.1499938964844,293.1499938964844,282.1499938964844,36280.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724398732185364,1.0,0.0,0.0,3.6639153957366943,3.663939476013184,8.957445061241742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.9384765625,0.0,1550.810791015625,1895.4371337890625,0.0,1400.4144287109375,0.9075272083282472,1.0,0.0,3.0,1.0,0.0
17869620,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7645642161369324,0.2021116614341735,0.1837113052606582,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8887337446212769,0.3203895688056946,0.3052099347114563,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9990000128746032,0.5276294350624084,0.3197011649608612,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8127769827842712,0.2424787580966949,0.2316818833351135,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.6063227653503418,0.0993402376770973,0.4563968777656555,285.0504455566406,284.95001220703125,296.1751403808594,293.1843566894531,296.8022766113281,297.0782470703125,285.0492858886719,1.0,0.3574878275394439,0.4551826119422912,0.4551826119422912,1.0,1.0,-1.796420335769653,0.5483123064041138,1.2481080293655396,0.1343785971403122,1.0,1.0,0.0,71.28962707519531,74.0,28870.298828125,0.0,547.5091552734375,1.0,282.1428527832031,283.9653625488281,296.153564453125,298.0683898925781,293.1499938964844,293.1499938964844,281.8500061035156,32306.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617406606674194,1.0,0.0,0.0,3.7868282794952393,3.786852836608887,9.568514087732185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.859375,0.0,1662.1197509765625,1895.4371337890625,0.0,1322.8974609375,0.9332313537597656,1.0,0.0,3.0,1.0,0.0
17869680,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7645642161369324,0.2021116614341735,0.1837113052606582,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8887337446212769,0.3203895688056946,0.3052099347114563,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9990000128746032,0.5276294350624084,0.3197011649608612,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8127769827842712,0.2424787580966949,0.2316818833351135,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.6063227653503418,0.0993402376770973,0.4563968777656555,285.0504455566406,284.95001220703125,296.1751403808594,293.1843566894531,296.8022766113281,297.0782470703125,285.0492858886719,1.0,0.3574878275394439,0.4551826119422912,0.4551826119422912,1.0,1.0,-1.796420335769653,0.5483123064041138,1.2481080293655396,0.1343785971403122,1.0,1.0,0.0,71.28962707519531,74.0,28870.298828125,0.0,547.5091552734375,1.0,282.1428527832031,283.9653625488281,296.153564453125,298.0683898925781,293.1499938964844,293.1499938964844,281.8500061035156,32306.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617406606674194,1.0,0.0,0.0,3.7868282794952393,3.786852836608887,9.568514087732185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.859375,0.0,1662.1197509765625,1895.4371337890625,0.0,1322.8974609375,0.9332313537597656,1.0,0.0,3.0,1.0,0.0
17869740,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7593048810958862,0.2003546208143234,0.1824152171611786,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8822453022003174,0.3176096081733703,0.3028925359249115,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9990000128746032,0.5227311253547668,0.3241463005542755,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8070269227027893,0.2403274625539779,0.2298977077007293,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6018651127815247,0.0985211059451103,0.4534677863121032,284.8487854003906,284.95001220703125,296.1295166015625,293.2235717773437,296.7875366210937,297.0792541503906,284.8506774902344,1.0,0.3582140803337097,0.457146018743515,0.457146018743515,1.0,1.0,-1.7917605638504028,0.5495128035545349,1.2422478199005127,0.1366944462060928,0.8662596344947815,0.8662596344947815,0.0,72.59127044677734,77.0,29597.39453125,0.0,548.3484497070312,1.0,281.85711669921875,283.7616882324219,296.2747802734375,298.2933349609375,293.1499938964844,293.1499938964844,282.1499938964844,39502.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770533323287964,1.0,0.0,0.0,3.7090797424316406,3.7091047763824463,9.179639164358376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.47265625,0.0,1626.5267333984375,1895.4371337890625,0.0,1434.5828857421875,0.9198877811431884,1.0,0.0,3.0,1.0,0.0
17869800,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7593048810958862,0.2003546208143234,0.1824152171611786,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8822453022003174,0.3176096081733703,0.3028925359249115,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9990000128746032,0.5227311253547668,0.3241463005542755,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8070269227027893,0.2403274625539779,0.2298977077007293,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6018651127815247,0.0985211059451103,0.4534677863121032,284.8487854003906,284.95001220703125,296.1295166015625,293.2235717773437,296.7875366210937,297.0792541503906,284.8506774902344,1.0,0.3582140803337097,0.457146018743515,0.457146018743515,1.0,1.0,-1.7917605638504028,0.5495128035545349,1.2422478199005127,0.1366944462060928,0.8662596344947815,0.8662596344947815,0.0,72.59127044677734,77.0,29597.39453125,0.0,548.3484497070312,1.0,281.85711669921875,283.7616882324219,296.2747802734375,298.2933349609375,293.1499938964844,293.1499938964844,282.1499938964844,39502.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770533323287964,1.0,0.0,0.0,3.7090797424316406,3.7091047763824463,9.179639164358376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.47265625,0.0,1626.5267333984375,1895.4371337890625,0.0,1434.5828857421875,0.9198877811431884,1.0,0.0,3.0,1.0,0.0
17869860,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7533341646194458,0.1991765201091766,0.1811715811491012,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.874817430973053,0.3154249787330627,0.300627589225769,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.5176701545715332,0.3298312723636627,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8001486659049988,0.2386199086904525,0.2281429916620254,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.5963483452796936,0.0977937877178192,0.4501548707485199,285.0416259765625,284.95001220703125,296.0868530273437,293.2573547363281,296.7741394042969,297.080810546875,285.04034423828125,1.0,0.3595106303691864,0.4589394330978393,0.4589394330978393,1.0,1.0,-1.788286209106445,0.5508931279182434,1.2373930215835571,0.1388973146677017,1.0,1.0,0.0,74.33758544921875,65.0,28949.57421875,0.0,551.3314208984375,1.0,282.1434326171875,283.9621276855469,296.212890625,298.1339111328125,293.1499938964844,293.1499938964844,281.8500061035156,32741.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631972193717957,1.0,0.0,0.0,3.805872917175293,3.805897951126098,9.665000106906518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.01220703125,0.0,1688.17822265625,1895.4371337890625,0.0,1333.305419921875,0.938218593597412,1.0,0.0,3.0,1.0,0.0
17869920,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7533341646194458,0.1991765201091766,0.1811715811491012,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.874817430973053,0.3154249787330627,0.300627589225769,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.5176701545715332,0.3298312723636627,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8001486659049988,0.2386199086904525,0.2281429916620254,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.5963483452796936,0.0977937877178192,0.4501548707485199,285.0416259765625,284.95001220703125,296.0868530273437,293.2573547363281,296.7741394042969,297.080810546875,285.04034423828125,1.0,0.3595106303691864,0.4589394330978393,0.4589394330978393,1.0,1.0,-1.788286209106445,0.5508931279182434,1.2373930215835571,0.1388973146677017,1.0,1.0,0.0,74.33758544921875,65.0,28949.57421875,0.0,551.3314208984375,1.0,282.1434326171875,283.9621276855469,296.212890625,298.1339111328125,293.1499938964844,293.1499938964844,281.8500061035156,32741.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631972193717957,1.0,0.0,0.0,3.805872917175293,3.805897951126098,9.665000106906518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.01220703125,0.0,1688.17822265625,1895.4371337890625,0.0,1333.305419921875,0.938218593597412,1.0,0.0,3.0,1.0,0.0
17869980,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.754452109336853,0.1974982768297195,0.1798586100339889,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8760355114936829,0.3127403855323791,0.2983091175556183,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9990000128746032,0.5122911334037781,0.3259446322917938,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8012151122093201,0.2365404516458511,0.2263323664665222,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.5971113443374634,0.0969006493687629,0.4463647007942199,284.8402099609375,284.95001220703125,296.0473327636719,293.2851867675781,296.7608947753906,297.08074951171875,284.84234619140625,1.0,0.3555953204631805,0.4607328474521637,0.4607328474521637,1.0,1.0,-1.7725480794906616,0.5475570559501648,1.2249910831451416,0.1391517370939254,0.8494294285774231,0.8494294285774231,0.0,72.74787139892578,53.0,29442.009765625,0.0,536.0211791992188,1.0,281.85693359375,283.76373291015625,296.3285522460937,298.3446655273437,293.1499938964844,293.1499938964844,282.1499938964844,40810.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771261096000671,1.0,0.0,0.0,3.683804750442505,3.683829784393311,9.05495880942908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.76513671875,0.0,1607.4317626953125,1895.4371337890625,0.0,1435.1251220703125,0.9152673482894896,1.0,0.0,3.0,1.0,0.0
17870040,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.754452109336853,0.1974982768297195,0.1798586100339889,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8760355114936829,0.3127403855323791,0.2983091175556183,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9990000128746032,0.5122911334037781,0.3259446322917938,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8012151122093201,0.2365404516458511,0.2263323664665222,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.5971113443374634,0.0969006493687629,0.4463647007942199,284.8402099609375,284.95001220703125,296.0473327636719,293.2851867675781,296.7608947753906,297.08074951171875,284.84234619140625,1.0,0.3555953204631805,0.4607328474521637,0.4607328474521637,1.0,1.0,-1.7725480794906616,0.5475570559501648,1.2249910831451416,0.1391517370939254,0.8494294285774231,0.8494294285774231,0.0,72.74787139892578,53.0,29442.009765625,0.0,536.0211791992188,1.0,281.85693359375,283.76373291015625,296.3285522460937,298.3446655273437,293.1499938964844,293.1499938964844,282.1499938964844,40810.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771261096000671,1.0,0.0,0.0,3.683804750442505,3.683829784393311,9.05495880942908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.76513671875,0.0,1607.4317626953125,1895.4371337890625,0.0,1435.1251220703125,0.9152673482894896,1.0,0.0,3.0,1.0,0.0
17870100,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7570111751556396,0.1967983096837997,0.1790177822113037,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8791653513908386,0.3115320801734924,0.2969450056552887,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.5107119679450989,0.3210619986057281,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8040511012077332,0.2355943620204925,0.2252543717622757,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.5992705821990967,0.0964851677417755,0.4439423084259033,284.9872741699219,284.95001220703125,296.02880859375,293.2967529296875,296.7550048828125,297.0808410644531,285.0045471191406,1.0,0.3521633446216583,0.4616295397281647,0.4616295397281647,1.0,1.0,-1.7598369121551514,0.5440427660942078,1.2157942056655884,0.1383793354034423,0.9310835003852844,0.9310835003852844,0.0,70.92300415039062,53.0,28541.173828125,0.0,522.2117309570312,1.0,282.1021423339844,283.9470520019531,296.2483215332031,298.1241149902344,293.1499938964844,293.1499938964844,282.1499938964844,36315.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676133871078491,1.0,0.0,0.0,3.668969392776489,3.6689934730529785,8.98217365374876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.77490234375,0.0,1556.745361328125,1895.4371337890625,0.0,1365.1431884765625,0.9124819040298462,1.0,0.0,3.0,1.0,0.0
17870160,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.761729896068573,0.1963957548141479,0.1784732639789581,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8847104907035828,0.3106327652931213,0.2959004640579223,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.5103223919868469,0.3140860795974731,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8090249300003052,0.2348921149969101,0.2244163602590561,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6032032370567322,0.0962252989411354,0.4420603513717651,285.03875732421875,284.95001220703125,296.0111694335937,293.306640625,296.6722412109375,297.08258056640625,285.043701171875,1.0,0.3479428291320801,0.5693036317825317,0.5693036317825317,0.800000011920929,1.0,-1.746288776397705,0.6761546730995178,1.0701340436935425,0.2731887102127075,0.9886687397956848,0.9886687397956848,0.0,68.47843170166016,56.0,29481.98828125,0.0,505.99224853515625,1.0,282.1429443359375,284.0071716308594,296.25738525390625,298.1801147460937,293.1499938964844,293.1499938964844,281.8500061035156,33031.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619980931282043,1.0,0.0,0.0,3.765059471130371,3.7650840282440186,9.45881993175135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.95068359375,0.0,1642.0736083984375,1895.4371337890625,0.0,1324.733642578125,0.9294008612632751,1.0,0.0,3.0,1.0,0.0
17870220,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7668242454528809,0.1951217055320739,0.1773776710033416,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8905353546142578,0.3083729445934295,0.2938192784786224,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9990000128746032,0.5098047852516174,0.3059571981430053,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8140314817428589,0.2331538200378418,0.2227862924337387,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.6075894236564636,0.0957086086273193,0.4393182396888733,284.9449462890625,284.95001220703125,295.9786682128906,293.3212280273437,296.3710632324219,297.0859069824219,284.9599609375,1.0,0.3433069288730621,0.7846518158912659,0.7846518158912659,0.4000000059604645,1.0,-1.7274565696716309,1.1403164863586426,0.5871400833129883,0.7403894662857056,0.9350934028625488,0.9350934028625488,0.0,65.69196319580078,59.0,34043.7890625,0.0,486.2024841308594,1.0,281.8561096191406,283.9961242675781,296.4278869628906,298.59979248046875,293.1499938964844,293.1499938964844,281.54998779296875,36296.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870776414871216,1.0,0.0,0.0,3.7667582035064697,3.7667832374572754,9.467357244830056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.2431640625,0.0,1669.2763671875,1895.4371337890625,0.0,1510.3026123046875,0.932070016860962,1.0,0.0,3.0,1.0,0.0
17870280,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7668242454528809,0.1951217055320739,0.1773776710033416,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8905353546142578,0.3083729445934295,0.2938192784786224,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9990000128746032,0.5098047852516174,0.3059571981430053,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8140314817428589,0.2331538200378418,0.2227862924337387,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.6075894236564636,0.0957086086273193,0.4393182396888733,284.9449462890625,284.95001220703125,295.9786682128906,293.3212280273437,296.3710632324219,297.0859069824219,284.9599609375,1.0,0.3433069288730621,0.7846518158912659,0.7846518158912659,0.4000000059604645,1.0,-1.7274565696716309,1.1403164863586426,0.5871400833129883,0.7403894662857056,0.9350934028625488,0.9350934028625488,0.0,65.69196319580078,59.0,34043.7890625,0.0,486.2024841308594,1.0,281.8561096191406,283.9961242675781,296.4278869628906,298.59979248046875,293.1499938964844,293.1499938964844,281.54998779296875,36296.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870776414871216,1.0,0.0,0.0,3.7667582035064697,3.7667832374572754,9.467357244830056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.2431640625,0.0,1669.2763671875,1895.4371337890625,0.0,1510.3026123046875,0.932070016860962,1.0,0.0,3.0,1.0,0.0
17870340,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7685593962669373,0.1939151138067245,0.1761836856603622,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8923998475074768,0.3062006533145904,0.2916489541530609,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.5090394020080566,0.3018518090248108,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.815570592880249,0.2314774692058563,0.2210994362831115,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6093700528144836,0.095277726650238,0.4369910955429077,284.9960327148437,284.95001220703125,295.95001220703125,293.3283996582031,295.9505615234375,297.089599609375,285.00750732421875,1.0,0.3407397866249084,1.0,1.0,0.0,1.0,-1.713669776916504,1.713658332824707,1.1420189366617706e-05,1.3148185014724731,0.9736942648887634,0.9736942648887634,0.0,64.372802734375,62.0,40942.0,0.0,474.81451416015625,1.0,281.5566101074219,284.1255187988281,296.57177734375,299.1763610839844,293.1499938964844,293.1499938964844,281.25,34803.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394794821739197,1.0,0.0,0.0,3.804192781448364,3.804218053817749,9.65646790973551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.45654296875,0.0,1702.2489013671875,1895.4371337890625,0.0,1935.147216796875,0.9398778676986694,1.0,0.0,3.0,1.0,0.0
17870400,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7685593962669373,0.1939151138067245,0.1761836856603622,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8923998475074768,0.3062006533145904,0.2916489541530609,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.5090394020080566,0.3018518090248108,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.815570592880249,0.2314774692058563,0.2210994362831115,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6093700528144836,0.095277726650238,0.4369910955429077,284.9960327148437,284.95001220703125,295.95001220703125,293.3283996582031,295.9505615234375,297.089599609375,285.00750732421875,1.0,0.3407397866249084,1.0,1.0,0.0,1.0,-1.713669776916504,1.713658332824707,1.1420189366617706e-05,1.3148185014724731,0.9736942648887634,0.9736942648887634,0.0,64.372802734375,62.0,40942.0,0.0,474.81451416015625,1.0,281.5566101074219,284.1255187988281,296.57177734375,299.1763610839844,293.1499938964844,293.1499938964844,281.25,34803.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394794821739197,1.0,0.0,0.0,3.804192781448364,3.804218053817749,9.65646790973551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.45654296875,0.0,1702.2489013671875,1895.4371337890625,0.0,1935.147216796875,0.9398778676986694,1.0,0.0,3.0,1.0,0.0
17870460,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7665083408355713,0.192363828420639,0.1749375909566879,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.889802873134613,0.3036910891532898,0.2894398868083954,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9990000128746032,0.5066418051719666,0.3021208941936493,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8133142590522766,0.2295367568731308,0.2193906307220459,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.6081008315086365,0.0947271808981895,0.4348302483558655,284.8439025878906,284.95001220703125,295.9237365722656,293.33184814453125,295.924560546875,297.091796875,284.8523254394531,1.0,0.3396795690059662,1.0,1.0,0.0,1.0,-1.7051972150802612,1.7051948308944702,2.3551708636659896e-06,1.3082102537155151,0.8360808491706848,0.8360808491706848,0.0,64.27229309082031,65.0,41319.09375,0.0,469.3521118164063,1.0,281.2574768066406,283.9685363769531,296.5271911621094,299.3047790527344,293.1499938964844,293.1499938964844,281.54998779296875,42263.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856911420822144,1.0,0.0,0.0,3.6318769454956055,3.631901741027832,8.801476383268891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.1474609375,0.0,1559.7303466796875,1895.4371337890625,0.0,2341.385009765625,0.905504584312439,1.0,0.0,3.0,1.0,0.0
17870520,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7665083408355713,0.192363828420639,0.1749375909566879,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.889802873134613,0.3036910891532898,0.2894398868083954,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9990000128746032,0.5066418051719666,0.3021208941936493,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8133142590522766,0.2295367568731308,0.2193906307220459,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.6081008315086365,0.0947271808981895,0.4348302483558655,284.8439025878906,284.95001220703125,295.9237365722656,293.33184814453125,295.924560546875,297.091796875,284.8523254394531,1.0,0.3396795690059662,1.0,1.0,0.0,1.0,-1.7051972150802612,1.7051948308944702,2.3551708636659896e-06,1.3082102537155151,0.8360808491706848,0.8360808491706848,0.0,64.27229309082031,65.0,41319.09375,0.0,469.3521118164063,1.0,281.2574768066406,283.9685363769531,296.5271911621094,299.3047790527344,293.1499938964844,293.1499938964844,281.54998779296875,42263.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856911420822144,1.0,0.0,0.0,3.6318769454956055,3.631901741027832,8.801476383268891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.1474609375,0.0,1559.7303466796875,1895.4371337890625,0.0,2341.385009765625,0.905504584312439,1.0,0.0,3.0,1.0,0.0
17870580,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.763035774230957,0.191458597779274,0.1739192306995391,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.88536536693573,0.3018573820590973,0.2874825596809387,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9990000128746032,0.5039864778518677,0.3044909536838531,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8094033002853394,0.2281053364276886,0.2178680300712585,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6053900718688965,0.0943430289626121,0.4328360855579376,285.0287170410156,284.95001220703125,295.898193359375,293.3355712890625,295.8990173339844,297.0951843261719,285.0254821777344,1.0,0.3397526741027832,1.0,1.0,0.0,1.0,-1.7002439498901367,1.7002415657043457,2.342054358450696e-06,1.3043416738510132,0.9755663275718688,0.9755663275718688,0.0,64.87164306640625,68.0,40762.6953125,0.0,468.0863037109375,1.0,281.54205322265625,284.1434936523437,296.3531494140625,299.0133056640625,293.1499938964844,293.1499938964844,281.25,32960.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830997109413147,1.0,0.0,0.0,3.7480838298797607,3.748108148574829,9.373717944072268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.14453125,0.0,1621.699462890625,1895.4371337890625,0.0,2318.014892578125,0.9250418543815612,1.0,0.0,3.0,1.0,0.0
17870640,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.763035774230957,0.191458597779274,0.1739192306995391,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.88536536693573,0.3018573820590973,0.2874825596809387,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9990000128746032,0.5039864778518677,0.3044909536838531,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8094033002853394,0.2281053364276886,0.2178680300712585,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6053900718688965,0.0943430289626121,0.4328360855579376,285.0287170410156,284.95001220703125,295.898193359375,293.3355712890625,295.8990173339844,297.0951843261719,285.0254821777344,1.0,0.3397526741027832,1.0,1.0,0.0,1.0,-1.7002439498901367,1.7002415657043457,2.342054358450696e-06,1.3043416738510132,0.9755663275718688,0.9755663275718688,0.0,64.87164306640625,68.0,40762.6953125,0.0,468.0863037109375,1.0,281.54205322265625,284.1434936523437,296.3531494140625,299.0133056640625,293.1499938964844,293.1499938964844,281.25,32960.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830997109413147,1.0,0.0,0.0,3.7480838298797607,3.748108148574829,9.373717944072268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.14453125,0.0,1621.699462890625,1895.4371337890625,0.0,2318.014892578125,0.9250418543815612,1.0,0.0,3.0,1.0,0.0
17870700,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7610468864440918,0.1908322870731353,0.1735285371541977,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8827788829803467,0.3007766604423523,0.2866447269916534,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9990000128746032,0.502022385597229,0.3062151968479156,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8070815801620483,0.2272735089063644,0.2172238975763321,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6037917733192444,0.094108723104,0.4321340918540954,284.876953125,284.95001220703125,295.8857116699219,293.3375244140625,295.88653564453125,297.0964660644531,284.8567199707031,1.0,0.3401564061641693,1.0,1.0,0.0,1.0,-1.699223279953003,1.699220895767212,2.339406819373835e-06,1.3035838603973389,0.880014181137085,0.880014181137085,0.0,65.36688995361328,68.0,41498.171875,0.0,468.9010009765625,1.0,281.2950134277344,283.9601745605469,296.3998718261719,299.1962280273437,293.1499938964844,293.1499938964844,281.25,36469.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916406393051147,1.0,0.0,0.0,3.741004467010498,3.741029500961304,9.338341442344244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.0615234375,0.0,1640.39599609375,1895.4371337890625,0.0,2395.256591796875,0.9237282872200012,1.0,0.0,3.0,1.0,0.0
17870760,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7579981088638306,0.1899641305208206,0.1728494316339492,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8790881037712097,0.2994462549686432,0.2854989469051361,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9990000128746032,0.4993795156478882,0.3087661564350128,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8036931753158569,0.2262447327375412,0.2163459807634353,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.601326048374176,0.0937547013163566,0.4309027194976806,284.8564453125,284.95001220703125,295.8733825683594,293.33953857421875,295.87420654296875,297.0963439941406,284.8650207519531,1.0,0.3407173156738281,1.0,1.0,0.0,1.0,-1.6975630521774292,1.6975606679916382,2.33506943914108e-06,1.3023227453231812,0.8331132531166077,0.8331132531166077,0.0,66.1011734008789,71.0,41103.375,0.0,470.0178527832031,1.0,281.2569885253906,283.99249267578125,296.37646484375,299.1092834472656,293.1499938964844,293.1499938964844,281.54998779296875,41574.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944390773773193,1.0,0.0,0.0,3.5804779529571533,3.580502510070801,8.554119972359331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.53515625,0.0,1498.1064453125,1895.4371337890625,0.0,2420.69580078125,0.8935957551002502,1.0,0.0,3.0,1.0,0.0
17870820,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7522797584533691,0.1890633553266525,0.1718807965517044,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8718972206115723,0.2976489067077636,0.2836266756057739,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.4946899712085724,0.3142776787281036,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7969995737075806,0.2248424440622329,0.214899942278862,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.5962435603141785,0.0932775810360908,0.4287273585796356,285.0393371582031,284.95001220703125,295.8492736816406,293.3436584472656,295.8500671386719,297.0982360839844,285.03515625,1.0,0.3422982394695282,1.0,1.0,0.0,1.0,-1.6964188814163208,1.6964166164398191,2.332107442271081e-06,1.301473617553711,0.9777007102966307,0.9777007102966307,0.0,67.76009368896484,59.0,40676.49609375,0.0,474.11614990234375,1.0,281.54266357421875,284.16094970703125,296.3041687011719,298.9331359863281,293.1499938964844,293.1499938964844,281.25,32354.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815024852752686,1.0,0.0,0.0,3.717344522476196,3.7173683643341056,9.220593710779212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.20361328125,0.0,1581.61083984375,1895.4371337890625,0.0,2303.640625,0.917790412902832,1.0,0.0,3.0,1.0,0.0
17870880,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7522797584533691,0.1890633553266525,0.1718807965517044,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8718972206115723,0.2976489067077636,0.2836266756057739,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.4946899712085724,0.3142776787281036,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7969995737075806,0.2248424440622329,0.214899942278862,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.5962435603141785,0.0932775810360908,0.4287273585796356,285.0393371582031,284.95001220703125,295.8492736816406,293.3436584472656,295.8500671386719,297.0982360839844,285.03515625,1.0,0.3422982394695282,1.0,1.0,0.0,1.0,-1.6964188814163208,1.6964166164398191,2.332107442271081e-06,1.301473617553711,0.9777007102966307,0.9777007102966307,0.0,67.76009368896484,59.0,40676.49609375,0.0,474.11614990234375,1.0,281.54266357421875,284.16094970703125,296.3041687011719,298.9331359863281,293.1499938964844,293.1499938964844,281.25,32354.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815024852752686,1.0,0.0,0.0,3.717344522476196,3.7173683643341056,9.220593710779212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.20361328125,0.0,1581.61083984375,1895.4371337890625,0.0,2303.640625,0.917790412902832,1.0,0.0,3.0,1.0,0.0
17870940,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7536540031433105,0.1875478327274322,0.1707097887992859,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8734174966812134,0.2952356040477752,0.2815582454204559,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9990000128746032,0.4894802570343017,0.3103775084018707,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7983558177947998,0.222976416349411,0.2132872641086578,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.5975214242935181,0.0925756320357322,0.4258245527744293,284.849365234375,284.95001220703125,295.8258056640625,293.34796142578125,295.8265686035156,297.097900390625,284.8569641113281,1.0,0.3386211991310119,1.0,1.0,0.0,1.0,-1.6824387311935425,1.682436466217041,2.2955753138376167e-06,1.290660738945007,0.8251998424530029,0.8251998424530029,0.0,66.27671813964844,47.0,40808.22265625,0.0,461.417724609375,1.0,281.2569885253906,283.9951171875,296.3742980957031,299.0865173339844,293.1499938964844,293.1499938964844,281.54998779296875,41752.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917148470878601,1.0,0.0,0.0,3.5517332553863525,3.551757335662842,8.417322874265665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.96630859375,0.0,1468.447509765625,1895.4371337890625,0.0,2395.93017578125,0.8872131705284119,1.0,0.0,3.0,1.0,0.0
17871000,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7536540031433105,0.1875478327274322,0.1707097887992859,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8734174966812134,0.2952356040477752,0.2815582454204559,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9990000128746032,0.4894802570343017,0.3103775084018707,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7983558177947998,0.222976416349411,0.2132872641086578,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.5975214242935181,0.0925756320357322,0.4258245527744293,284.849365234375,284.95001220703125,295.8258056640625,293.34796142578125,295.8265686035156,297.097900390625,284.8569641113281,1.0,0.3386211991310119,1.0,1.0,0.0,1.0,-1.6824387311935425,1.682436466217041,2.2955753138376167e-06,1.290660738945007,0.8251998424530029,0.8251998424530029,0.0,66.27671813964844,47.0,40808.22265625,0.0,461.417724609375,1.0,281.2569885253906,283.9951171875,296.3742980957031,299.0865173339844,293.1499938964844,293.1499938964844,281.54998779296875,41752.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917148470878601,1.0,0.0,0.0,3.5517332553863525,3.551757335662842,8.417322874265665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.96630859375,0.0,1468.447509765625,1895.4371337890625,0.0,2395.93017578125,0.8872131705284119,1.0,0.0,3.0,1.0,0.0
