time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871060,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7618263363838196,0.1866081655025482,0.1695084273815155,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8831101655960083,0.2933968901634216,0.2794442176818847,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.4877354204654693,0.2981949746608734,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.807172417640686,0.2215417325496673,0.2116051316261291,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6046361923217773,0.0920859724283218,0.4224333465099334,285.0119323730469,284.95001220703125,295.8029479980469,293.3523864746094,295.8037109375,297.09942626953125,285.0055236816406,1.0,0.3311381340026855,1.0,1.0,0.0,1.0,-1.657742619514465,1.657740354537964,2.23152255784953e-06,1.2712303400039673,0.9455780982971193,0.9455780982971193,0.0,62.13145446777344,50.0,39925.30078125,0.0,435.1368103027344,1.0,281.54229736328125,284.14923095703125,296.30535888671875,298.89849853515625,293.1499938964844,293.1499938964844,281.25,32973.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776400446891785,1.0,0.0,0.0,3.666086196899414,3.666109800338745,8.968062275016564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.30712890625,0.0,1528.39111328125,1895.4371337890625,0.0,2268.9775390625,0.9065344333648682,1.0,0.0,3.0,1.0,0.0
17871120,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7618263363838196,0.1866081655025482,0.1695084273815155,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8831101655960083,0.2933968901634216,0.2794442176818847,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.4877354204654693,0.2981949746608734,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.807172417640686,0.2215417325496673,0.2116051316261291,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6046361923217773,0.0920859724283218,0.4224333465099334,285.0119323730469,284.95001220703125,295.8029479980469,293.3523864746094,295.8037109375,297.09942626953125,285.0055236816406,1.0,0.3311381340026855,1.0,1.0,0.0,1.0,-1.657742619514465,1.657740354537964,2.23152255784953e-06,1.2712303400039673,0.9455780982971193,0.9455780982971193,0.0,62.13145446777344,50.0,39925.30078125,0.0,435.1368103027344,1.0,281.54229736328125,284.14923095703125,296.30535888671875,298.89849853515625,293.1499938964844,293.1499938964844,281.25,32973.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776400446891785,1.0,0.0,0.0,3.666086196899414,3.666109800338745,8.968062275016564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.30712890625,0.0,1528.39111328125,1895.4371337890625,0.0,2268.9775390625,0.9065344333648682,1.0,0.0,3.0,1.0,0.0
17871180,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.766616940498352,0.1851618438959121,0.1683146953582763,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8886868953704834,0.2910518944263458,0.277346670627594,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9990000128746032,0.4868761897087097,0.290559709072113,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8120317459106445,0.2197384387254715,0.2099681049585342,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.6090396046638489,0.0915915817022323,0.4200024306774139,284.85205078125,284.95001220703125,295.7806701660156,293.3568725585937,295.78143310546875,297.1009216308594,284.8632507324219,1.0,0.3265754282474518,1.0,1.0,0.0,1.0,-1.6397335529327393,1.6397312879562378,2.185412540711696e-06,1.2569644451141355,0.7975949048995972,0.7975949048995972,0.0,59.55824279785156,53.0,39732.1015625,0.0,417.6682434082031,1.0,281.2582397460937,284.0318908691406,296.3674621582031,299.01397705078125,293.1499938964844,293.1499938964844,281.54998779296875,43407.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847590446472168,1.0,0.0,0.0,3.41163969039917,3.4116628170013428,7.766398084640969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.9345703125,0.0,1335.6005859375,1895.4371337890625,0.0,2332.97216796875,0.8585214614868164,1.0,0.0,3.0,1.0,0.0
17871240,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.766616940498352,0.1851618438959121,0.1683146953582763,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8886868953704834,0.2910518944263458,0.277346670627594,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9990000128746032,0.4868761897087097,0.290559709072113,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8120317459106445,0.2197384387254715,0.2099681049585342,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.6090396046638489,0.0915915817022323,0.4200024306774139,284.85205078125,284.95001220703125,295.7806701660156,293.3568725585937,295.78143310546875,297.1009216308594,284.8632507324219,1.0,0.3265754282474518,1.0,1.0,0.0,1.0,-1.6397335529327393,1.6397312879562378,2.185412540711696e-06,1.2569644451141355,0.7975949048995972,0.7975949048995972,0.0,59.55824279785156,53.0,39732.1015625,0.0,417.6682434082031,1.0,281.2582397460937,284.0318908691406,296.3674621582031,299.01397705078125,293.1499938964844,293.1499938964844,281.54998779296875,43407.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847590446472168,1.0,0.0,0.0,3.41163969039917,3.4116628170013428,7.766398084640969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.9345703125,0.0,1335.6005859375,1895.4371337890625,0.0,2332.97216796875,0.8585214614868164,1.0,0.0,3.0,1.0,0.0
17871300,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7674556970596313,0.184682011604309,0.1676981151103973,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8896248936653137,0.2901300489902496,0.27627694606781,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.4866423010826111,0.288549542427063,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8128113746643066,0.2190226763486862,0.2091342359781265,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6099655032157898,0.0914333760738372,0.4188845753669739,285.0065002441406,284.95001220703125,295.7697448730469,293.3591613769531,295.7704772949219,297.1023254394531,285.0221862792969,1.0,0.325056791305542,1.0,1.0,0.0,1.0,-1.632949709892273,1.6329474449157717,2.168205583075178e-06,1.2515954971313477,0.8915656805038452,0.8915656805038452,0.0,58.84956741333008,53.0,39134.65234375,0.0,411.90087890625,1.0,281.49591064453125,284.198974609375,296.29669189453125,298.7983703613281,293.1499938964844,293.1499938964844,281.54998779296875,35538.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746225595474243,1.0,0.0,0.0,3.4471468925476074,3.4471688270568848,7.928898639875115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.39697265625,0.0,1315.716064453125,1895.4371337890625,0.0,2241.99658203125,0.8629400730133057,1.0,0.0,3.0,1.0,0.0
17871360,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7683067917823792,0.184380292892456,0.1673645228147506,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8904032707214355,0.2894012331962585,0.2755176424980163,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.4865123033523559,0.2870235741138458,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8134574890136719,0.2184614390134811,0.2085413783788681,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6108387112617493,0.0913692861795425,0.4183586537837982,285.01666259765625,284.95001220703125,295.7589416503906,293.3614196777344,295.7596740722656,297.104736328125,285.0114440917969,1.0,0.3240095376968384,1.0,1.0,0.0,1.0,-1.6284600496292114,1.62845778465271,2.156873051717412e-06,1.24804949760437,0.9224621057510376,0.9224621057510376,0.0,58.32828521728516,56.0,39207.34765625,0.0,407.9623718261719,1.0,281.5410461425781,284.1773986816406,296.3090515136719,298.8493347167969,293.1499938964844,293.1499938964844,281.25,32599.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694594264030457,1.0,0.0,0.0,3.5586512088775635,3.558673858642578,8.450144832750084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.0205078125,0.0,1409.0859375,1895.4371337890625,0.0,2196.039306640625,0.882243812084198,1.0,0.0,3.0,1.0,0.0
17871420,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7669426798820496,0.1830414831638336,0.1663542091846466,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8885605335235596,0.2872101664543152,0.2736542522907257,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.4843991100788116,0.2868103682994842,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8118448853492737,0.2167829722166061,0.2071119397878646,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.6103188395500183,0.0909949094057083,0.4170414805412292,284.8678283691406,284.95001220703125,295.7377319335937,293.3659973144531,295.73846435546875,297.1067810058594,284.8803405761719,1.0,0.3230207562446594,1.0,1.0,0.0,1.0,-1.6214559078216553,1.621453881263733,2.1393236693256767e-06,1.2425649166107178,0.7913227081298828,0.7913227081298828,0.0,58.12803268432617,59.0,39246.03125,0.0,403.547607421875,1.0,281.2584533691406,284.0668029785156,296.3836975097656,298.9946594238281,293.1499938964844,293.1499938964844,281.54998779296875,42659.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779737114906311,1.0,0.0,0.0,3.3281052112579346,3.328127384185791,7.390730729639472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.810546875,0.0,1249.1011962890625,1895.4371337890625,0.0,2271.96630859375,0.8399155735969543,1.0,0.0,3.0,1.0,0.0
17871480,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7669426798820496,0.1830414831638336,0.1663542091846466,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8885605335235596,0.2872101664543152,0.2736542522907257,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.4843991100788116,0.2868103682994842,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8118448853492737,0.2167829722166061,0.2071119397878646,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.6103188395500183,0.0909949094057083,0.4170414805412292,284.8678283691406,284.95001220703125,295.7377319335937,293.3659973144531,295.73846435546875,297.1067810058594,284.8803405761719,1.0,0.3230207562446594,1.0,1.0,0.0,1.0,-1.6214559078216553,1.621453881263733,2.1393236693256767e-06,1.2425649166107178,0.7913227081298828,0.7913227081298828,0.0,58.12803268432617,59.0,39246.03125,0.0,403.547607421875,1.0,281.2584533691406,284.0668029785156,296.3836975097656,298.9946594238281,293.1499938964844,293.1499938964844,281.54998779296875,42659.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779737114906311,1.0,0.0,0.0,3.3281052112579346,3.328127384185791,7.390730729639472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.810546875,0.0,1249.1011962890625,1895.4371337890625,0.0,2271.96630859375,0.8399155735969543,1.0,0.0,3.0,1.0,0.0
17871540,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7637861371040344,0.1822874695062637,0.165506362915039,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.884483814239502,0.2856274545192718,0.2719728648662567,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.4820587933063507,0.2889044880867004,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8082329034805298,0.2155609875917434,0.2058170437812805,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6080869436264038,0.0907616838812828,0.4157819747924804,285.0261535644531,284.95001220703125,295.7170104980469,293.3705749511719,295.7177124023437,297.1098022460937,285.0205078125,1.0,0.3232071697711944,1.0,1.0,0.0,1.0,-1.6178635358810425,1.6178613901138306,2.1303519588400377e-06,1.2397470474243164,0.9205117225646972,0.9205117225646972,0.0,58.646671295166016,62.0,38955.87890625,0.0,403.0075073242188,1.0,281.5404357910156,284.1975402832031,296.3284606933594,298.8506164550781,293.1499938964844,293.1499938964844,281.25,31866.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648473978042603,1.0,0.0,0.0,3.5091466903686523,3.5091686248779297,8.216679248107539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.66552734375,0.0,1352.299072265625,1895.4371337890625,0.0,2155.22265625,0.8705314993858337,1.0,0.0,3.0,1.0,0.0
17871600,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7637861371040344,0.1822874695062637,0.165506362915039,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.884483814239502,0.2856274545192718,0.2719728648662567,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.4820587933063507,0.2889044880867004,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8082329034805298,0.2155609875917434,0.2058170437812805,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6080869436264038,0.0907616838812828,0.4157819747924804,285.0261535644531,284.95001220703125,295.7170104980469,293.3705749511719,295.7177124023437,297.1098022460937,285.0205078125,1.0,0.3232071697711944,1.0,1.0,0.0,1.0,-1.6178635358810425,1.6178613901138306,2.1303519588400377e-06,1.2397470474243164,0.9205117225646972,0.9205117225646972,0.0,58.646671295166016,62.0,38955.87890625,0.0,403.0075073242188,1.0,281.5404357910156,284.1975402832031,296.3284606933594,298.8506164550781,293.1499938964844,293.1499938964844,281.25,31866.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648473978042603,1.0,0.0,0.0,3.5091466903686523,3.5091686248779297,8.216679248107539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.66552734375,0.0,1352.299072265625,1895.4371337890625,0.0,2155.22265625,0.8705314993858337,1.0,0.0,3.0,1.0,0.0
17871660,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7586991190910339,0.1809473484754562,0.1645450145006179,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8781800270080566,0.2834677398204803,0.2701933979988098,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.4777649939060211,0.2931034862995147,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8024746775627136,0.2139054089784622,0.2044632732868194,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6041920185089111,0.0903017222881317,0.4143831133842468,284.872802734375,284.95001220703125,295.6967163085937,293.3750915527344,295.6974182128906,297.11041259765625,284.8849182128906,1.0,0.3243089616298675,1.0,1.0,0.0,1.0,-1.6163100004196167,1.6163078546524048,2.1265479972498724e-06,1.238587737083435,0.791732907295227,0.791732907295227,0.0,59.8140754699707,65.0,39139.19921875,0.0,405.3684692382813,1.0,281.2587585449219,284.0790100097656,296.4024963378906,299.0062255859375,293.1499938964844,293.1499938964844,281.54998779296875,41983.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753151655197144,1.0,0.0,0.0,3.305487632751465,3.305509567260742,7.290619237210194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.2236328125,0.0,1223.1409912109375,1895.4371337890625,0.0,2248.181396484375,0.8343101739883423,1.0,0.0,3.0,1.0,0.0
17871720,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7586991190910339,0.1809473484754562,0.1645450145006179,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8781800270080566,0.2834677398204803,0.2701933979988098,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.4777649939060211,0.2931034862995147,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8024746775627136,0.2139054089784622,0.2044632732868194,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6041920185089111,0.0903017222881317,0.4143831133842468,284.872802734375,284.95001220703125,295.6967163085937,293.3750915527344,295.6974182128906,297.11041259765625,284.8849182128906,1.0,0.3243089616298675,1.0,1.0,0.0,1.0,-1.6163100004196167,1.6163078546524048,2.1265479972498724e-06,1.238587737083435,0.791732907295227,0.791732907295227,0.0,59.8140754699707,65.0,39139.19921875,0.0,405.3684692382813,1.0,281.2587585449219,284.0790100097656,296.4024963378906,299.0062255859375,293.1499938964844,293.1499938964844,281.54998779296875,41983.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753151655197144,1.0,0.0,0.0,3.305487632751465,3.305509567260742,7.290619237210194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.2236328125,0.0,1223.1409912109375,1895.4371337890625,0.0,2248.181396484375,0.8343101739883423,1.0,0.0,3.0,1.0,0.0
17871780,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.752906084060669,0.1801716983318328,0.1637176126241684,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8709139823913574,0.2818875908851623,0.2685581147670746,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.4733199775218963,0.2985803484916687,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7957165241241455,0.212681695818901,0.2032100856304168,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.5992295742034912,0.089942954480648,0.4127805829048157,285.029296875,284.95001220703125,295.6768493652344,293.3795166015625,295.6775207519531,297.1117248535156,285.02362060546875,1.0,0.3260656893253326,1.0,1.0,0.0,1.0,-1.6164979934692385,1.6164958477020264,2.12705458579876e-06,1.238768458366394,0.9220393300056458,0.9220393300056458,0.0,61.4057502746582,53.0,38943.625,0.0,409.851806640625,1.0,281.540283203125,284.2061767578125,296.3442687988281,298.8653564453125,293.1499938964844,293.1499938964844,281.25,31553.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635870575904846,1.0,0.0,0.0,3.496694326400757,3.496716022491455,8.158468745023129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.75537109375,0.0,1337.33447265625,1895.4371337890625,0.0,2144.10791015625,0.8675009608268738,1.0,0.0,3.0,1.0,0.0
17871840,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.752906084060669,0.1801716983318328,0.1637176126241684,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8709139823913574,0.2818875908851623,0.2685581147670746,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.4733199775218963,0.2985803484916687,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7957165241241455,0.212681695818901,0.2032100856304168,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.5992295742034912,0.089942954480648,0.4127805829048157,285.029296875,284.95001220703125,295.6768493652344,293.3795166015625,295.6775207519531,297.1117248535156,285.02362060546875,1.0,0.3260656893253326,1.0,1.0,0.0,1.0,-1.6164979934692385,1.6164958477020264,2.12705458579876e-06,1.238768458366394,0.9220393300056458,0.9220393300056458,0.0,61.4057502746582,53.0,38943.625,0.0,409.851806640625,1.0,281.540283203125,284.2061767578125,296.3442687988281,298.8653564453125,293.1499938964844,293.1499938964844,281.25,31553.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635870575904846,1.0,0.0,0.0,3.496694326400757,3.496716022491455,8.158468745023129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.75537109375,0.0,1337.33447265625,1895.4371337890625,0.0,2144.10791015625,0.8675009608268738,1.0,0.0,3.0,1.0,0.0
17871900,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.753049910068512,0.1795895844697952,0.1633305996656417,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8709290027618408,0.2809083163738251,0.2677786350250244,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.4707474112510681,0.2976984679698944,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7957133054733276,0.2119302898645401,0.2026074826717376,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.5994075536727905,0.0896950364112854,0.4118897318840027,284.8759460449219,284.95001220703125,295.66705322265625,293.3816833496094,295.667724609375,297.11181640625,284.85382080078125,1.0,0.3248455226421356,1.0,1.0,0.0,1.0,-1.6122545003890991,1.6122523546218872,2.116609039148898e-06,1.2355365753173828,0.8251461982727051,0.8251461982727051,0.0,61.06615829467773,53.0,39527.9609375,0.0,406.5804138183594,1.0,281.3008728027344,284.0244445800781,296.4225769042969,299.0853881835937,293.1499938964844,293.1499938964844,281.25,36393.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716642022132874,1.0,0.0,0.0,3.4870259761810303,3.487048625946045,8.113414651234052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.54345703125,0.0,1362.1097412109375,1895.4371337890625,0.0,2215.630859375,0.8662922382354736,1.0,0.0,3.0,1.0,0.0
17871960,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7545455694198608,0.1788014769554138,0.1626440435647964,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8727555274963379,0.2797126173973083,0.2666777074337005,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.4683713018894195,0.2946353852748871,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7973832488059998,0.2110078185796737,0.2017514407634735,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.6008626818656921,0.0893487632274627,0.4103250801563263,284.8651123046875,284.95001220703125,295.6573486328125,293.3838195800781,295.65802001953125,297.1107482910156,284.8762512207031,1.0,0.32251837849617,1.0,1.0,0.0,1.0,-1.6035287380218506,1.603526592254639,2.0950042198819574e-06,1.2286911010742188,0.7849045395851135,0.7849045395851135,0.0,60.00459671020508,56.0,38903.34375,0.0,398.912353515625,1.0,281.2593688964844,284.0790710449219,296.41278076171875,299.0101013183594,293.1499938964844,293.1499938964844,281.54998779296875,42350.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745237350463867,1.0,0.0,0.0,3.286407232284546,3.286428928375244,7.206693339867343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.37841796875,0.0,1207.8077392578125,1895.4371337890625,0.0,2241.114013671875,0.8303155303001404,1.0,0.0,3.0,1.0,0.0
17872020,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7545488476753235,0.1780162751674652,0.1617237031459808,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8725157380104065,0.2781257629394531,0.2649490535259247,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.4656363129615783,0.2929642498493194,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7971088886260986,0.2097792625427246,0.2004060894250869,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6009103655815125,0.0889689996838569,0.4080854654312134,285.0152893066406,284.95001220703125,295.63818359375,293.3879699707031,295.63885498046875,297.1117858886719,285.009033203125,1.0,0.3209410607814789,1.0,1.0,0.0,1.0,-1.594029426574707,1.594027400016785,2.071495828204206e-06,1.221108078956604,0.903440237045288,0.903440237045288,0.0,59.33340072631836,59.0,38491.39453125,0.0,391.9656066894531,1.0,281.5400085449219,284.2048645019531,296.3460693359375,298.8449401855469,293.1499938964844,293.1499938964844,281.25,32028.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614010572433472,1.0,0.0,0.0,3.457298755645752,3.45732045173645,7.975669404913788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.85009765625,0.0,1301.0145263671875,1895.4371337890625,0.0,2124.873046875,0.8589975833892822,1.0,0.0,3.0,1.0,0.0
17872080,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7545488476753235,0.1780162751674652,0.1617237031459808,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8725157380104065,0.2781257629394531,0.2649490535259247,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.4656363129615783,0.2929642498493194,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7971088886260986,0.2097792625427246,0.2004060894250869,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6009103655815125,0.0889689996838569,0.4080854654312134,285.0152893066406,284.95001220703125,295.63818359375,293.3879699707031,295.63885498046875,297.1117858886719,285.009033203125,1.0,0.3209410607814789,1.0,1.0,0.0,1.0,-1.594029426574707,1.594027400016785,2.071495828204206e-06,1.221108078956604,0.903440237045288,0.903440237045288,0.0,59.33340072631836,59.0,38491.39453125,0.0,391.9656066894531,1.0,281.5400085449219,284.2048645019531,296.3460693359375,298.8449401855469,293.1499938964844,293.1499938964844,281.25,32028.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614010572433472,1.0,0.0,0.0,3.457298755645752,3.45732045173645,7.975669404913788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.85009765625,0.0,1301.0145263671875,1895.4371337890625,0.0,2124.873046875,0.8589975833892822,1.0,0.0,3.0,1.0,0.0
17872140,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.751908540725708,0.1767190992832183,0.1607491821050644,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8691502213478088,0.2760380208492279,0.2631812393665313,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.4616014957427978,0.2943746149539947,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7939471006393433,0.2081782668828964,0.1990526616573333,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.5988292098045349,0.0884687751531601,0.4062370061874389,284.8740234375,284.95001220703125,295.61932373046875,293.3919372558594,295.6199645996094,297.1117248535156,284.8876647949219,1.0,0.3206749558448791,1.0,1.0,0.0,1.0,-1.5885860919952393,1.588584065437317,2.0581812805176014e-06,1.2168344259262085,0.7778563499450684,0.7778563499450684,0.0,59.632469177246094,47.0,38501.3359375,0.0,389.8644409179688,1.0,281.2593994140625,284.106201171875,296.4137268066406,298.9808654785156,293.1499938964844,293.1499938964844,281.54998779296875,42525.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770672082901001,1.0,0.0,0.0,3.220736265182495,3.2207577228546143,6.921554813743569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.4423828125,0.0,1149.062255859375,1895.4371337890625,0.0,2206.80859375,0.816727340221405,1.0,0.0,3.0,1.0,0.0
17872200,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.751908540725708,0.1767190992832183,0.1607491821050644,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8691502213478088,0.2760380208492279,0.2631812393665313,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.4616014957427978,0.2943746149539947,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7939471006393433,0.2081782668828964,0.1990526616573333,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.5988292098045349,0.0884687751531601,0.4062370061874389,284.8740234375,284.95001220703125,295.61932373046875,293.3919372558594,295.6199645996094,297.1117248535156,284.8876647949219,1.0,0.3206749558448791,1.0,1.0,0.0,1.0,-1.5885860919952393,1.588584065437317,2.0581812805176014e-06,1.2168344259262085,0.7778563499450684,0.7778563499450684,0.0,59.632469177246094,47.0,38501.3359375,0.0,389.8644409179688,1.0,281.2593994140625,284.106201171875,296.4137268066406,298.9808654785156,293.1499938964844,293.1499938964844,281.54998779296875,42525.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770672082901001,1.0,0.0,0.0,3.220736265182495,3.2207577228546143,6.921554813743569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.4423828125,0.0,1149.062255859375,1895.4371337890625,0.0,2206.80859375,0.816727340221405,1.0,0.0,3.0,1.0,0.0
17872260,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7568078637123108,0.1759757995605468,0.1598280668258667,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8748101592063904,0.2745168209075928,0.2614745795726776,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.4589378237724304,0.2868819236755371,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7991470694541931,0.2070013284683227,0.197711557149887,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6033211946487427,0.0881351828575134,0.4039876759052276,285.0101013183594,284.95001220703125,295.6007385253906,293.3956604003906,295.6014099121094,297.11309814453125,285.0023803710937,1.0,0.3155713379383087,1.0,1.0,0.0,1.0,-1.5721336603164673,1.572131633758545,2.018273107751156e-06,1.2039196491241455,0.889854371547699,0.889854371547699,0.0,57.17998504638672,50.0,38035.26953125,0.0,374.5946044921875,1.0,281.5394897460937,284.2112121582031,296.3532409667969,298.8279113769531,293.1499938964844,293.1499938964844,281.8500061035156,32042.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757634699344635,1.0,0.0,0.0,3.408782482147217,3.408803701400757,7.75339458414237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.21630859375,0.0,1253.3408203125,1895.4371337890625,0.0,2091.85888671875,0.8480252623558044,1.0,0.0,3.0,1.0,0.0
17872320,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7568078637123108,0.1759757995605468,0.1598280668258667,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8748101592063904,0.2745168209075928,0.2614745795726776,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.4589378237724304,0.2868819236755371,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7991470694541931,0.2070013284683227,0.197711557149887,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6033211946487427,0.0881351828575134,0.4039876759052276,285.0101013183594,284.95001220703125,295.6007385253906,293.3956604003906,295.6014099121094,297.11309814453125,285.0023803710937,1.0,0.3155713379383087,1.0,1.0,0.0,1.0,-1.5721336603164673,1.572131633758545,2.018273107751156e-06,1.2039196491241455,0.889854371547699,0.889854371547699,0.0,57.17998504638672,50.0,38035.26953125,0.0,374.5946044921875,1.0,281.5394897460937,284.2112121582031,296.3532409667969,298.8279113769531,293.1499938964844,293.1499938964844,281.8500061035156,32042.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757634699344635,1.0,0.0,0.0,3.408782482147217,3.408803701400757,7.75339458414237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.21630859375,0.0,1253.3408203125,1895.4371337890625,0.0,2091.85888671875,0.8480252623558044,1.0,0.0,3.0,1.0,0.0
17872380,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.7601655125617981,0.1754385530948639,0.1592566817998886,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.8783954381942749,0.2732375264167785,0.2601647675037384,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.9990000128746032,0.458049476146698,0.2820207476615906,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.8024299740791321,0.2060334980487823,0.196700170636177,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.60653156042099,0.0880246460437774,0.4029898643493652,285.1020202636719,284.95001220703125,295.5823974609375,293.3991394042969,295.5830383300781,297.1165466308594,285.0955505371094,1.0,0.3128957450389862,1.0,1.0,0.0,1.0,-1.5616192817687988,1.5616172552108765,1.992867737499182e-06,1.1955196857452393,1.0,1.0,0.0,55.61989212036133,53.0,37458.32421875,0.0,365.0068359375,1.0,281.8410339355469,284.30633544921875,296.3590393066406,298.7812194824219,293.1499938964844,293.1499938964844,281.54998779296875,29810.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463780641555786,1.0,0.0,0.0,3.638393640518189,3.6384165287017822,8.83308985066833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.41259765625,0.0,1474.1278076171875,1895.4371337890625,0.0,1994.1990966796875,0.8978633284568787,1.0,0.0,3.0,1.0,0.0
17872440,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.7601655125617981,0.1754385530948639,0.1592566817998886,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.8783954381942749,0.2732375264167785,0.2601647675037384,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.9990000128746032,0.458049476146698,0.2820207476615906,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.8024299740791321,0.2060334980487823,0.196700170636177,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.60653156042099,0.0880246460437774,0.4029898643493652,285.1020202636719,284.95001220703125,295.5823974609375,293.3991394042969,295.5830383300781,297.1165466308594,285.0955505371094,1.0,0.3128957450389862,1.0,1.0,0.0,1.0,-1.5616192817687988,1.5616172552108765,1.992867737499182e-06,1.1955196857452393,1.0,1.0,0.0,55.61989212036133,53.0,37458.32421875,0.0,365.0068359375,1.0,281.8410339355469,284.30633544921875,296.3590393066406,298.7812194824219,293.1499938964844,293.1499938964844,281.54998779296875,29810.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463780641555786,1.0,0.0,0.0,3.638393640518189,3.6384165287017822,8.83308985066833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.41259765625,0.0,1474.1278076171875,1895.4371337890625,0.0,1994.1990966796875,0.8978633284568787,1.0,0.0,3.0,1.0,0.0
17872500,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7605106234550476,0.1749333590269088,0.1589465886354446,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8786212801933289,0.2723688781261444,0.2594967484474182,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9990000128746032,0.4570839703083038,0.2810838520526886,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8026385307312012,0.2053804248571396,0.1961955279111862,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6071160435676575,0.0879241451621055,0.4027276933193207,284.93072509765625,284.95001220703125,295.57330322265625,293.4007873535156,295.5739440917969,297.1178283691406,284.9016418457031,1.0,0.3121979236602783,1.0,1.0,0.0,1.0,-1.5583994388580322,1.55839741230011,1.9851627257594373e-06,1.1929781436920166,0.9330516457557678,0.9330516457557678,0.0,55.29961395263672,53.0,38262.6328125,0.0,362.510986328125,1.0,281.59735107421875,284.0906982421875,296.45025634765625,299.0266418457031,293.1499938964844,293.1499938964844,281.54998779296875,32401.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756058394908905,1.0,0.0,0.0,3.700798273086548,3.700822114944458,9.13869371288456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.03515625,0.0,1563.12255859375,1895.4371337890625,0.0,2078.090087890625,0.9126268029212952,1.0,0.0,3.0,1.0,0.0
17872560,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7592946290969849,0.1741222739219665,0.1583285331726074,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8771857023239136,0.2711846828460693,0.2585002481937408,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9990000128746032,0.4553702175617218,0.281356543302536,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8013134002685547,0.2044789642095565,0.1954408437013626,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.6064766049385071,0.0876857414841651,0.4019397795200348,284.8522033691406,284.95001220703125,295.5642395019531,293.4023132324219,295.5649108886719,297.1175537109375,284.8541564941406,1.0,0.3118241131305694,1.0,1.0,0.0,1.0,-1.5549366474151611,1.5549347400665283,1.976901785383234e-06,1.1902482509613037,0.855819821357727,0.855819821357727,0.0,55.30841064453125,56.0,37964.2734375,0.0,360.771728515625,1.0,281.55731201171875,284.0646667480469,296.4503173828125,298.98687744140625,293.1499938964844,293.1499938964844,281.8500061035156,38375.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613261938095093,1.0,0.0,0.0,3.6128909587860094,3.6129150390625,8.709695862307854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.384765625,0.0,1509.86376953125,1895.4371337890625,0.0,2124.215087890625,0.8974003195762634,1.0,0.0,3.0,1.0,0.0
17872620,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7559171915054321,0.173250675201416,0.1573408991098404,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8730006217956543,0.269569456577301,0.2567582428455353,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.4522950053215027,0.2834398448467254,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7974134683609009,0.2032356858253479,0.1941067725419998,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6040222644805908,0.0873941108584404,0.4004120528697967,285.033935546875,284.95001220703125,295.5462951660156,293.4051818847656,295.54693603515625,297.1186218261719,285.0297241210937,1.0,0.3119330704212188,1.0,1.0,0.0,1.0,-1.5507218837738037,1.550719976425171,1.9668443655973533e-06,1.1868962049484253,0.9901039600372314,0.9901039600372314,0.0,55.8034782409668,59.0,37416.05078125,0.0,359.9424133300781,1.0,281.8427429199219,284.24188232421875,296.3731384277344,298.8089294433594,293.1499938964844,293.1499938964844,281.54998779296875,32046.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502151131629944,1.0,0.0,0.0,3.7320127487182617,3.732036828994751,9.293504490415216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.14892578125,0.0,1596.0980224609375,1895.4371337890625,0.0,2027.3126220703125,0.921001434326172,1.0,0.0,3.0,1.0,0.0
17872680,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7559171915054321,0.173250675201416,0.1573408991098404,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8730006217956543,0.269569456577301,0.2567582428455353,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.4522950053215027,0.2834398448467254,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7974134683609009,0.2032356858253479,0.1941067725419998,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6040222644805908,0.0873941108584404,0.4004120528697967,285.033935546875,284.95001220703125,295.5462951660156,293.4051818847656,295.54693603515625,297.1186218261719,285.0297241210937,1.0,0.3119330704212188,1.0,1.0,0.0,1.0,-1.5507218837738037,1.550719976425171,1.9668443655973533e-06,1.1868962049484253,0.9901039600372314,0.9901039600372314,0.0,55.8034782409668,59.0,37416.05078125,0.0,359.9424133300781,1.0,281.8427429199219,284.24188232421875,296.3731384277344,298.8089294433594,293.1499938964844,293.1499938964844,281.54998779296875,32046.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502151131629944,1.0,0.0,0.0,3.7320127487182617,3.732036828994751,9.293504490415216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.14892578125,0.0,1596.0980224609375,1895.4371337890625,0.0,2027.3126220703125,0.921001434326172,1.0,0.0,3.0,1.0,0.0
17872740,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7510989308357239,0.1719641983509063,0.1564285308122635,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8670425415039062,0.2675484418869018,0.2551089525222778,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.9990000128746032,0.4475377798080444,0.2874234616756439,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7918401956558228,0.2016889005899429,0.192853644490242,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.6001368165016174,0.0869291946291923,0.3989771604537964,284.8396911621094,284.95001220703125,295.5284423828125,293.4076843261719,295.5290832519531,297.1180725097656,284.84747314453125,1.0,0.312998503446579,1.0,1.0,0.0,1.0,-1.5492024421691897,1.5492005348205566,1.963267777682632e-06,1.1857253313064575,0.8310183882713318,0.8310183882713318,0.0,56.8889045715332,47.0,37782.140625,0.0,362.03509521484375,1.0,281.5572814941406,284.06866455078125,296.442138671875,298.9677429199219,293.1499938964844,293.1499938964844,281.8500061035156,41496.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621252536773682,1.0,0.0,0.0,3.584878444671631,3.584902763366699,8.575158290113905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.60009765625,0.0,1502.30712890625,1895.4371337890625,0.0,2131.239501953125,0.8938888311386108,1.0,0.0,3.0,1.0,0.0
17872800,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7510989308357239,0.1719641983509063,0.1564285308122635,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8670425415039062,0.2675484418869018,0.2551089525222778,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.9990000128746032,0.4475377798080444,0.2874234616756439,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7918401956558228,0.2016889005899429,0.192853644490242,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.6001368165016174,0.0869291946291923,0.3989771604537964,284.8396911621094,284.95001220703125,295.5284423828125,293.4076843261719,295.5290832519531,297.1180725097656,284.84747314453125,1.0,0.312998503446579,1.0,1.0,0.0,1.0,-1.5492024421691897,1.5492005348205566,1.963267777682632e-06,1.1857253313064575,0.8310183882713318,0.8310183882713318,0.0,56.8889045715332,47.0,37782.140625,0.0,362.03509521484375,1.0,281.5572814941406,284.06866455078125,296.442138671875,298.9677429199219,293.1499938964844,293.1499938964844,281.8500061035156,41496.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621252536773682,1.0,0.0,0.0,3.584878444671631,3.584902763366699,8.575158290113905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.60009765625,0.0,1502.30712890625,1895.4371337890625,0.0,2131.239501953125,0.8938888311386108,1.0,0.0,3.0,1.0,0.0
17872860,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7542282938957214,0.1712251305580139,0.1554901897907257,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8706222176551819,0.2660785019397735,0.2534295618534088,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,0.4439978897571563,0.2820416092872619,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7951259016990662,0.2005498558282852,0.1915392279624939,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6030622720718384,0.0865696147084236,0.396706074476242,285.0268249511719,284.95001220703125,295.5107116699219,293.4097595214844,295.5113525390625,297.118408203125,285.02105712890625,1.0,0.3088901937007904,1.0,1.0,0.0,1.0,-1.5353025197982788,1.535300612449646,1.9305166460981127e-06,1.1748052835464478,0.96742582321167,0.96742582321167,0.0,55.12562561035156,35.0,37107.640625,0.0,350.4195556640625,1.0,281.8425598144531,284.24188232421875,296.3682861328125,298.7892150878906,293.1499938964844,293.1499938964844,281.54998779296875,32552.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749026894569397,1.0,0.0,0.0,3.702232599258423,3.702256441116333,9.145778108177184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.54052734375,0.0,1565.8966064453125,1895.4371337890625,0.0,2017.038330078125,0.9145408868789672,1.0,0.0,3.0,1.0,0.0
