time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17872920,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7542282938957214,0.1712251305580139,0.1554901897907257,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8706222176551819,0.2660785019397735,0.2534295618534088,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,0.4439978897571563,0.2820416092872619,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7951259016990662,0.2005498558282852,0.1915392279624939,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6030622720718384,0.0865696147084236,0.396706074476242,285.0268249511719,284.95001220703125,295.5107116699219,293.4097595214844,295.5113525390625,297.118408203125,285.02105712890625,1.0,0.3088901937007904,1.0,1.0,0.0,1.0,-1.5353025197982788,1.535300612449646,1.9305166460981127e-06,1.1748052835464478,0.96742582321167,0.96742582321167,0.0,55.12562561035156,35.0,37107.640625,0.0,350.4195556640625,1.0,281.8425598144531,284.24188232421875,296.3682861328125,298.7892150878906,293.1499938964844,293.1499938964844,281.54998779296875,32552.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749026894569397,1.0,0.0,0.0,3.702232599258423,3.702256441116333,9.145778108177184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.54052734375,0.0,1565.8966064453125,1895.4371337890625,0.0,2017.038330078125,0.9145408868789672,1.0,0.0,3.0,1.0,0.0
17872980,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7649521231651306,0.1699881851673126,0.1544481664896011,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.8833014965057373,0.2641123533248901,0.2516512870788574,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.4423571228981018,0.2683668136596679,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.8067505359649658,0.1990478783845901,0.1901436001062393,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.6125722527503967,0.086139015853405,0.3943516910076141,284.8296203613281,284.95001220703125,295.4930419921875,293.4114074707031,295.49371337890625,297.1181640625,284.8390808105469,1.0,0.3010275363922119,1.0,1.0,0.0,1.0,-1.511004090309143,1.5110023021697998,1.87396290129982e-06,1.155573844909668,0.7984607219696045,0.7984607219696045,0.0,50.98438262939453,38.0,36858.5078125,0.0,327.83807373046875,1.0,281.5577087402344,284.0840759277344,296.43212890625,298.9134826660156,293.1499938964844,293.1499938964844,281.8500061035156,43778.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584458589553833,1.0,0.0,0.0,3.473853349685669,3.473876953125,8.052231237343221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.91845703125,0.0,1401.27587890625,1895.4371337890625,0.0,2098.954833984375,0.8712815046310425,1.0,0.0,3.0,1.0,0.0
17873040,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7649521231651306,0.1699881851673126,0.1544481664896011,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.8833014965057373,0.2641123533248901,0.2516512870788574,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.4423571228981018,0.2683668136596679,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.8067505359649658,0.1990478783845901,0.1901436001062393,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.6125722527503967,0.086139015853405,0.3943516910076141,284.8296203613281,284.95001220703125,295.4930419921875,293.4114074707031,295.49371337890625,297.1181640625,284.8390808105469,1.0,0.3010275363922119,1.0,1.0,0.0,1.0,-1.511004090309143,1.5110023021697998,1.87396290129982e-06,1.155573844909668,0.7984607219696045,0.7984607219696045,0.0,50.98438262939453,38.0,36858.5078125,0.0,327.83807373046875,1.0,281.5577087402344,284.0840759277344,296.43212890625,298.9134826660156,293.1499938964844,293.1499938964844,281.8500061035156,43778.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584458589553833,1.0,0.0,0.0,3.473853349685669,3.473876953125,8.052231237343221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.91845703125,0.0,1401.27587890625,1895.4371337890625,0.0,2098.954833984375,0.8712815046310425,1.0,0.0,3.0,1.0,0.0
17873100,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7689514756202698,0.1695564985275268,0.1538530886173248,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.888024091720581,0.2633126080036163,0.2506776750087738,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.4426829814910888,0.2631926536560058,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8109050989151001,0.1984331160783767,0.1893831193447113,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6160117387771606,0.0860165208578109,0.3932091295719147,284.9904479980469,284.95001220703125,295.4842224121094,293.4120483398437,295.4848937988281,297.1188049316406,285.0113830566406,1.0,0.2982586026191711,1.0,1.0,0.0,1.0,-1.500617504119873,1.5006157159805298,1.8499949874239967e-06,1.14723539352417,0.8889766335487366,0.8889766335487366,0.0,49.44279479980469,38.0,36123.34375,0.0,318.9696350097656,1.0,281.7968444824219,284.27117919921875,296.3494567871094,298.677978515625,293.1499938964844,293.1499938964844,281.8500061035156,36529.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478020191192627,1.0,0.0,0.0,3.4724926948547363,3.472515106201172,8.045925028454803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.2294921875,0.0,1348.27197265625,1895.4371337890625,0.0,2006.4658203125,0.8696452975273132,1.0,0.0,3.0,1.0,0.0
17873160,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7725138068199158,0.1693429946899414,0.1535571813583374,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.892008900642395,0.2627430260181427,0.2500254213809967,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.443382203578949,0.2591026723384857,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8143147826194763,0.1980006694793701,0.1888734549283981,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6189671158790588,0.0860221982002258,0.3928046822547912,285.0135192871094,284.95001220703125,295.47540283203125,293.4125671386719,295.47607421875,297.1208190917969,285.00799560546875,1.0,0.2960895001888275,1.0,1.0,0.0,1.0,-1.4934691190719604,1.4934672117233276,1.833643182180822e-06,1.141523361206055,0.9259837865829468,0.9259837865829468,0.0,48.26424789428711,41.0,36137.15625,0.0,312.6307373046875,1.0,281.8412780761719,284.25323486328125,296.3546447753906,298.7161865234375,293.1499938964844,293.1499938964844,281.54998779296875,32890.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417604327201843,1.0,0.0,0.0,3.5854384899139404,3.585461378097534,8.577838457313192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.7841796875,0.0,1439.664794921875,1895.4371337890625,0.0,1954.601806640625,0.8885805606842041,1.0,0.0,3.0,1.0,0.0
17873220,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7758316993713379,0.1682348698377609,0.1527052819728851,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8956871032714844,0.260934442281723,0.2484681755304336,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9990000128746032,0.4433866739273071,0.254421979188919,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.817406952381134,0.1966328918933868,0.1876839846372604,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.622237503528595,0.0858527198433876,0.3921173214912414,284.8500671386719,284.95001220703125,295.4577941894531,293.4132385253906,295.4584350585937,297.1228942871094,284.8641662597656,1.0,0.2932727336883545,1.0,1.0,0.0,1.0,-1.482703447341919,1.482701539993286,1.8092250684276223e-06,1.1329500675201416,0.7804040312767029,0.7804040312767029,0.0,46.88982772827149,44.0,36031.49609375,0.0,304.19775390625,1.0,281.5582580566406,284.13677978515625,296.4271240234375,298.8484802246094,293.1499938964844,293.1499938964844,281.8500061035156,43984.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495895624160767,1.0,0.0,0.0,3.3239011764526367,3.3239235877990723,7.372070740530035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.4296875,0.0,1254.133056640625,1895.4371337890625,0.0,2021.9014892578125,0.8397814631462097,1.0,0.0,3.0,1.0,0.0
17873280,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7758316993713379,0.1682348698377609,0.1527052819728851,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8956871032714844,0.260934442281723,0.2484681755304336,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9990000128746032,0.4433866739273071,0.254421979188919,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.817406952381134,0.1966328918933868,0.1876839846372604,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.622237503528595,0.0858527198433876,0.3921173214912414,284.8500671386719,284.95001220703125,295.4577941894531,293.4132385253906,295.4584350585937,297.1228942871094,284.8641662597656,1.0,0.2932727336883545,1.0,1.0,0.0,1.0,-1.482703447341919,1.482701539993286,1.8092250684276223e-06,1.1329500675201416,0.7804040312767029,0.7804040312767029,0.0,46.88982772827149,44.0,36031.49609375,0.0,304.19775390625,1.0,281.5582580566406,284.13677978515625,296.4271240234375,298.8484802246094,293.1499938964844,293.1499938964844,281.8500061035156,43984.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495895624160767,1.0,0.0,0.0,3.3239011764526367,3.3239235877990723,7.372070740530035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.4296875,0.0,1254.133056640625,1895.4371337890625,0.0,2021.9014892578125,0.8397814631462097,1.0,0.0,3.0,1.0,0.0
17873340,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.776045560836792,0.1676831990480423,0.1520007401704788,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8956319093704224,0.2597008645534515,0.2470765560865402,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.443277895450592,0.2530423700809479,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8173445463180542,0.1956972926855087,0.1866212040185928,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6231005787849426,0.0858553126454353,0.3917033672332763,285.02899169921875,284.95001220703125,295.44012451171875,293.4133605957031,295.4407958984375,297.1261901855469,285.0228576660156,1.0,0.2921055853366852,1.0,1.0,0.0,1.0,-1.4767541885375977,1.4767524003982544,1.7957912632482476e-06,1.1281821727752686,0.9184027910232544,0.9184027910232544,0.0,46.43799591064453,47.0,35685.4921875,0.0,300.3584899902344,1.0,281.8403015136719,284.2829284667969,296.3625183105469,298.69012451171875,293.1499938964844,293.1499938964844,281.54998779296875,31852.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344653606414795,1.0,0.0,0.0,3.4972574710845947,3.497279405593872,8.161096616277064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.77685546875,0.0,1340.05078125,1895.4371337890625,0.0,1892.6312255859373,0.8679668307304382,1.0,0.0,3.0,1.0,0.0
17873400,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.776045560836792,0.1676831990480423,0.1520007401704788,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8956319093704224,0.2597008645534515,0.2470765560865402,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.443277895450592,0.2530423700809479,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8173445463180542,0.1956972926855087,0.1866212040185928,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6231005787849426,0.0858553126454353,0.3917033672332763,285.02899169921875,284.95001220703125,295.44012451171875,293.4133605957031,295.4407958984375,297.1261901855469,285.0228576660156,1.0,0.2921055853366852,1.0,1.0,0.0,1.0,-1.4767541885375977,1.4767524003982544,1.7957912632482476e-06,1.1281821727752686,0.9184027910232544,0.9184027910232544,0.0,46.43799591064453,47.0,35685.4921875,0.0,300.3584899902344,1.0,281.8403015136719,284.2829284667969,296.3625183105469,298.69012451171875,293.1499938964844,293.1499938964844,281.54998779296875,31852.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344653606414795,1.0,0.0,0.0,3.4972574710845947,3.497279405593872,8.161096616277064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.77685546875,0.0,1340.05078125,1895.4371337890625,0.0,1892.6312255859373,0.8679668307304382,1.0,0.0,3.0,1.0,0.0
17873460,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7731349468231201,0.1665917932987213,0.1512318849563598,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8919962644577026,0.257946640253067,0.2456437349319458,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.4413150548934936,0.2545724213123321,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8142781257629395,0.1943736374378204,0.1855450421571731,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.6217242479324341,0.0856619924306869,0.3913303315639496,284.8614196777344,284.95001220703125,295.42236328125,293.41290283203125,295.42303466796875,297.1273803710937,284.8749084472656,1.0,0.2922564446926117,1.0,1.0,0.0,1.0,-1.474208116531372,1.4742063283920288,1.790085548236675e-06,1.1261645555496216,0.7799246907234192,0.7799246907234192,0.0,46.772403717041016,50.0,35785.26171875,0.0,300.04754638671875,1.0,281.558837890625,284.1571655273437,296.4395446777344,298.8434753417969,293.1499938964844,293.1499938964844,281.8500061035156,42866.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449276447296143,1.0,0.0,0.0,3.276941537857056,3.276963472366333,7.16523970822891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.03662109375,0.0,1202.50244140625,1895.4371337890625,0.0,1981.7315673828125,0.8285375237464905,1.0,0.0,3.0,1.0,0.0
17873520,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7731349468231201,0.1665917932987213,0.1512318849563598,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8919962644577026,0.257946640253067,0.2456437349319458,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.4413150548934936,0.2545724213123321,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8142781257629395,0.1943736374378204,0.1855450421571731,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.6217242479324341,0.0856619924306869,0.3913303315639496,284.8614196777344,284.95001220703125,295.42236328125,293.41290283203125,295.42303466796875,297.1273803710937,284.8749084472656,1.0,0.2922564446926117,1.0,1.0,0.0,1.0,-1.474208116531372,1.4742063283920288,1.790085548236675e-06,1.1261645555496216,0.7799246907234192,0.7799246907234192,0.0,46.772403717041016,50.0,35785.26171875,0.0,300.04754638671875,1.0,281.558837890625,284.1571655273437,296.4395446777344,298.8434753417969,293.1499938964844,293.1499938964844,281.8500061035156,42866.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449276447296143,1.0,0.0,0.0,3.276941537857056,3.276963472366333,7.16523970822891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.03662109375,0.0,1202.50244140625,1895.4371337890625,0.0,1981.7315673828125,0.8285375237464905,1.0,0.0,3.0,1.0,0.0
17873580,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.768311083316803,0.1660120338201522,0.1505570113658905,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8860342502593994,0.2567124366760254,0.2443114966154098,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,0.4388964474201202,0.2581950724124908,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8091076016426086,0.1934358328580856,0.1845387816429138,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6186283230781555,0.0855628922581672,0.390766978263855,285.0354309082031,284.95001220703125,295.4045104980469,293.4118347167969,295.4052124023437,297.129150390625,285.0291748046875,1.0,0.2933967709541321,1.0,1.0,0.0,1.0,-1.474260687828064,1.4742588996887207,1.7901813862408744e-06,1.1261850595474243,0.9198431968688964,0.9198431968688964,0.0,47.68256759643555,53.0,35590.05859375,0.0,302.3554382324219,1.0,281.8399353027344,284.2953491210937,296.3719787597656,298.6929626464844,293.1499938964844,293.1499938964844,281.54998779296875,31297.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321043610572815,1.0,0.0,0.0,3.470232009887696,3.4702534675598145,8.035452765398077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.7958984375,0.0,1308.764404296875,1895.4371337890625,0.0,1872.7344970703125,0.8614801168441772,1.0,0.0,3.0,1.0,0.0
17873640,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.768311083316803,0.1660120338201522,0.1505570113658905,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8860342502593994,0.2567124366760254,0.2443114966154098,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,0.4388964474201202,0.2581950724124908,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8091076016426086,0.1934358328580856,0.1845387816429138,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6186283230781555,0.0855628922581672,0.390766978263855,285.0354309082031,284.95001220703125,295.4045104980469,293.4118347167969,295.4052124023437,297.129150390625,285.0291748046875,1.0,0.2933967709541321,1.0,1.0,0.0,1.0,-1.474260687828064,1.4742588996887207,1.7901813862408744e-06,1.1261850595474243,0.9198431968688964,0.9198431968688964,0.0,47.68256759643555,53.0,35590.05859375,0.0,302.3554382324219,1.0,281.8399353027344,284.2953491210937,296.3719787597656,298.6929626464844,293.1499938964844,293.1499938964844,281.54998779296875,31297.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321043610572815,1.0,0.0,0.0,3.470232009887696,3.4702534675598145,8.035452765398077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.7958984375,0.0,1308.764404296875,1895.4371337890625,0.0,1872.7344970703125,0.8614801168441772,1.0,0.0,3.0,1.0,0.0
17873700,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7655685544013977,0.1655607223510742,0.1503058075904846,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8826054930686951,0.2559432983398437,0.2437464296817779,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.4370571970939636,0.2605379819869995,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8060413002967834,0.1928567141294479,0.1841185092926025,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6167433857917786,0.0854553952813148,0.39064422249794,284.88580322265625,284.95001220703125,295.3955383300781,293.4110412597656,295.396240234375,297.1295471191406,284.860595703125,1.0,0.2942889928817749,1.0,1.0,0.0,1.0,-1.475441813468933,1.4754400253295898,1.7928391571331304e-06,1.1271328926086426,0.8282505869865417,0.8282505869865417,0.0,48.2993392944336,53.0,36242.66015625,0.0,304.4397277832031,1.0,281.601318359375,284.1117858886719,296.4526062011719,298.91339111328125,293.1499938964844,293.1499938964844,281.54998779296875,35839.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404811978340149,1.0,0.0,0.0,3.471756219863892,3.471778392791748,8.0425121495864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.80419921875,0.0,1342.615234375,1895.4371337890625,0.0,1943.682373046875,0.8626154661178589,1.0,0.0,3.0,1.0,0.0
17873760,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7617137432098389,0.164894625544548,0.1498005837202072,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8780295252799988,0.254954069852829,0.2429133504629135,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9990000128746032,0.4345768690109253,0.263643354177475,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8018497824668884,0.1921043246984481,0.1834946572780609,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6139711141586304,0.0852334648370742,0.3900027275085449,284.8652038574219,284.95001220703125,295.38653564453125,293.4100952148437,295.38720703125,297.1286315917969,284.8778076171875,1.0,0.2953265011310577,1.0,1.0,0.0,1.0,-1.476044535636902,1.4760427474975586,1.794201239135873e-06,1.127621293067932,0.7829716801643372,0.7829716801643372,0.0,49.10763549804688,56.0,35810.40234375,0.0,306.744384765625,1.0,281.5594787597656,284.1624450683594,296.4447631835937,298.8501281738281,293.1499938964844,293.1499938964844,281.8500061035156,42211.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441803812980652,1.0,0.0,0.0,3.274508476257324,3.2745301723480225,7.154603167691675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.41162109375,0.0,1195.856689453125,1895.4371337890625,0.0,1975.3187255859373,0.8273912668228149,1.0,0.0,3.0,1.0,0.0
17873820,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7544402480125427,0.1642812639474868,0.1491279304027557,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8691169023513794,0.2537029683589935,0.2416003346443176,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.4299746751785278,0.2702667713165283,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7935804724693298,0.1911477893590927,0.1825054883956909,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.6080601215362549,0.0849787294864654,0.3889111578464508,285.0379943847656,284.95001220703125,295.3683776855469,293.4076843261719,295.3690490722656,297.12872314453125,285.0318908691406,1.0,0.2978189587593078,1.0,1.0,0.0,1.0,-1.4791122674942017,1.4791104793548584,1.8010814528679475e-06,1.1300461292266846,0.9234976768493652,0.9234976768493652,0.0,50.8947868347168,59.0,35668.421875,0.0,312.6464233398437,1.0,281.8399658203125,284.2996826171875,296.3734130859375,298.6993103027344,293.1499938964844,293.1499938964844,281.54998779296875,31105.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325041890144348,1.0,0.0,0.0,3.4718425273895264,3.4718642234802246,8.042912895689369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.38623046875,0.0,1309.0101318359375,1895.4371337890625,0.0,1876.0986328125,0.8617030382156372,1.0,0.0,3.0,1.0,0.0
17873880,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7544402480125427,0.1642812639474868,0.1491279304027557,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8691169023513794,0.2537029683589935,0.2416003346443176,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.4299746751785278,0.2702667713165283,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7935804724693298,0.1911477893590927,0.1825054883956909,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.6080601215362549,0.0849787294864654,0.3889111578464508,285.0379943847656,284.95001220703125,295.3683776855469,293.4076843261719,295.3690490722656,297.12872314453125,285.0318908691406,1.0,0.2978189587593078,1.0,1.0,0.0,1.0,-1.4791122674942017,1.4791104793548584,1.8010814528679475e-06,1.1300461292266846,0.9234976768493652,0.9234976768493652,0.0,50.8947868347168,59.0,35668.421875,0.0,312.6464233398437,1.0,281.8399658203125,284.2996826171875,296.3734130859375,298.6993103027344,293.1499938964844,293.1499938964844,281.54998779296875,31105.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325041890144348,1.0,0.0,0.0,3.4718425273895264,3.4718642234802246,8.042912895689369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.38623046875,0.0,1309.0101318359375,1895.4371337890625,0.0,1876.0986328125,0.8617030382156372,1.0,0.0,3.0,1.0,0.0
17873940,297.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.7464923858642578,0.0,0.1483777463436126,297.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.8594409823417664,0.0,0.2402232587337494,296.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.9990000128746032,0.0,0.2779361307621002,297.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.7844825983047485,0.0,0.1814778596162796,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586730957031,0.6011469960212708,0.0,0.3875647485256195,284.86407470703125,294.1499938964844,295.3500061035156,293.404541015625,295.3507080078125,297.1266784667969,284.87652587890625,0.0,0.0,1.0,1.0,0.0,1.0,-1.4829165935516355,1.4829148054122925,1.8096785652232936e-06,1.1330928802490234,0.0,0.0,0.0,53.02350997924805,60.0,35944.93359375,0.0,319.7765197753906,0.0,281.55889892578125,284.16082763671875,296.4434814453125,298.8575134277344,293.1499938964844,293.1499938964844,278.1499938964844,42010.84375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2879393100738525,3.287961006164551,7.213413937279256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1206.94384765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,297.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.7464923858642578,0.0,0.1483777463436126,297.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.8594409823417664,0.0,0.2402232587337494,296.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.9990000128746032,0.0,0.2779361307621002,297.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.7844825983047485,0.0,0.1814778596162796,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586730957031,0.6011469960212708,0.0,0.3875647485256195,284.86407470703125,294.1499938964844,295.3500061035156,293.404541015625,295.3507080078125,297.1266784667969,284.87652587890625,0.0,0.0,1.0,1.0,0.0,1.0,-1.4829165935516355,1.4829148054122925,1.8096785652232936e-06,1.1330928802490234,0.0,0.0,0.0,53.02350997924805,60.0,35944.93359375,0.0,319.7765197753906,0.0,281.55889892578125,284.16082763671875,296.4434814453125,298.8575134277344,293.1499938964844,293.1499938964844,278.1499938964844,42010.84375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2879393100738525,3.287961006164551,7.213413937279256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1206.94384765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,297.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356140136719,0.0,0.0,0.0013136103516444,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.5298156738281,0.3967908024787903,0.0,0.0013832950498908,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247802734375,0.3967908024787903,0.0,0.0010216986993327,297.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228881835937,0.0,0.0,0.0013832917902618,297.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228881835937,0.0,0.0,0.0065616834908723,289.4512023925781,294.1499938964844,295.3407287597656,293.4027709960937,294.3472595214844,296.7787170410156,284.44488525390625,0.0,0.0,0.7982096672058105,0.7982096672058105,0.2017903178930282,1.0,-0.0114910257980227,0.0116181261837482,-0.0001271001965506,-0.0160104110836982,0.0,0.0,0.0,-0.0605504624545574,60.0,2479.31689453125,0.0,-1.3357711395656224e-05,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,3.3585820347070694e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.065628293631472e-14,9.066244255990717e-14,1.8077251635643325e-19,4.603740565850556e-12,4.603735361680128e-12,5.195513982820056e-18,0.0,0.0,-0.0,0.0,0.0,6.706589338157818e-24,3.2519047750680035e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4827575683594,0.0,0.0,0.0006166968960314,297.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736022949219,0.0,0.0,0.0009481043089181,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,0.0011282373452559,297.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,0.0007390938117168,297.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4770202636719,0.0,0.0,0.0018251807196065,289.29248046875,294.1499938964844,295.3316955566406,293.4010009765625,294.4454345703125,296.5755615234375,283.9989013671875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0063708135858178,0.0079985372722148,-0.001627724035643,-0.0202549509704113,0.0,0.0,0.0,-0.034323263913393,60.0,1172.7698974609375,0.0,-2.7138787572766887e-06,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1321559035674967e-26,2.549854825468507e-26,3.032141071946069e-29,-1.4038040816606805e-18,-1.402750460355441e-18,-1.0535792999739378e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736633300781,0.0,0.0,0.0001023914301185,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617919921875,0.0,0.0,0.0001103689792216,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527587890625,0.0,0.0,8.516472007613629e-05,297.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.460205078125,0.0,0.0,0.0001085873009287,297.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706115722656,0.0,0.0,0.0005007619038224,289.26177978515625,294.1499938964844,295.3226928710937,293.3992004394531,294.4670715332031,296.3206787109375,283.8199768066406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0010872803395614,0.0042734188027679,-0.0031861383467912,-0.0234593208879232,0.0,0.0,0.0,-0.0086633516475558,60.0,527.9620971679688,0.0,-8.082416513843783e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.777059302398583e-33,-3.660576468510961e-33,-1.4657181204040525e-33,-3.1048967462259484e-21,-1.9534716329201125e-21,-1.15142501233164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696655273437,0.0,0.0,9.784160647541285e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4578552246094,0.0,0.0,0.000102897749457,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4488220214844,0.0,0.0,7.58077876525931e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.456298828125,0.0,0.0,0.0001029914274113,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4666442871094,0.0,0.0,0.0004892979050055,289.2486877441406,294.1499938964844,295.31378173828125,293.3973999023437,294.4750671386719,296.1068420410156,283.76324462890625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010444077197462,0.0011726678349077,-0.0001282601442653,-0.0270059332251548,0.0,0.0,0.0,-0.0099168550223112,60.0,235.8708038330078,-0.0,-7.412076286072988e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.124272260082568e-37,6.177211961915813e-37,3.3920891130124323e-37,-3.720517031389303e-21,-1.8303473335493715e-21,-1.89016949589154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4655456542969,0.0,0.0,9.825226152315736e-05,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.45379638671875,0.0,0.0,0.0001034687884384,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44482421875,0.0,0.0,7.642807759111747e-05,297.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0001034654778777,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4625244140625,0.0,0.0,0.000490766717121,289.23553466796875,294.1499938964844,295.304931640625,293.39556884765625,294.4828186035156,295.9340515136719,283.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520394425839,5.3799116273012266e-08,0.0010519856587052,-0.0287633277475833,0.0,0.0,0.0,-0.0104635106399655,60.0,112.21792602539062,-0.0,-7.472677765463231e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0448480172735845e-41,-4.91309254576924e-41,-2.6473330588024444e-41,-3.6764256390214556e-21,-1.839165612022941e-21,-1.8372600269985146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4612121582031,0.0,0.0,9.84608122962527e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495544433594,0.0,0.0,0.0001036841786117,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4406433105469,0.0,0.0,7.658110553165898e-05,297.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4480285644531,0.0,0.0,0.0001036838293657,297.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.458251953125,0.0,0.0,0.0004918262711726,289.2221984863281,294.1499938964844,295.2961730957031,293.3937683105469,294.4904479980469,295.7935485839844,283.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491325519979,1.1609134098478082e-08,0.0010491209104657,-0.0294588934630155,0.0,0.0,0.0,-0.0105679677799344,60.0,62.93569564819336,-0.0,-7.504483789944062e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,5.605193857299268e-45,2.802596928649634e-45,-3.677744362019496e-21,-1.8389016654749413e-21,-1.838842898492946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4520263671875,0.0,0.0,9.899810538627209e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405212402344,0.0,0.0,0.0001042498333845,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43170166015625,0.0,0.0,7.69986945670098e-05,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389953613281,0.0,0.0,0.000104249578726,297.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4490661621094,0.0,0.0,0.0004945108084939,289.1949157714844,294.1499938964844,295.2789001464844,293.3900756835937,294.5052795410156,295.5875549316406,283.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548558784648,1.2278822403288814e-08,0.0010548435384407,-0.031211407855153,0.0,0.0,0.0,-0.0108999414369463,60.0,33.62891387939453,-0.0,-7.586602635001327e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.67778677118176e-21,-1.838892981694097e-21,-1.838893991436056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4520263671875,0.0,0.0,9.899810538627209e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405212402344,0.0,0.0,0.0001042498333845,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43170166015625,0.0,0.0,7.69986945670098e-05,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389953613281,0.0,0.0,0.000104249578726,297.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4490661621094,0.0,0.0,0.0004945108084939,289.1949157714844,294.1499938964844,295.2789001464844,293.3900756835937,294.5052795410156,295.5875549316406,283.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548558784648,1.2278822403288814e-08,0.0010548435384407,-0.031211407855153,0.0,0.0,0.0,-0.0108999414369463,60.0,33.62891387939453,-0.0,-7.586602635001327e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.67778677118176e-21,-1.838892981694097e-21,-1.838893991436056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44207763671875,0.0,0.0,9.967339428840204e-05,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43072509765625,0.0,0.0,0.0001049609418259,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42205810546875,0.0,0.0,7.752392411930487e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292297363281,0.0,0.0,0.0001049606944434,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4391784667969,0.0,0.0,0.0004978840006515,289.1668701171875,294.1499938964844,295.26190185546875,293.3863830566406,294.5196228027344,295.4514465332031,283.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620502289384,1.3120162734026053e-08,0.001062037074007,-0.0334127135574817,0.0,0.0,0.0,-0.0113170268014073,60.0,28.07162475585937,-0.0,-7.69044632420446e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.677785963388193e-21,-1.838892981694097e-21,-1.838892981694097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44207763671875,0.0,0.0,9.967339428840204e-05,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43072509765625,0.0,0.0,0.0001049609418259,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42205810546875,0.0,0.0,7.752392411930487e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292297363281,0.0,0.0,0.0001049606944434,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4391784667969,0.0,0.0,0.0004978840006515,289.1668701171875,294.1499938964844,295.26190185546875,293.3863830566406,294.5196228027344,295.4514465332031,283.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620502289384,1.3120162734026053e-08,0.001062037074007,-0.0334127135574817,0.0,0.0,0.0,-0.0113170268014073,60.0,28.07162475585937,-0.0,-7.69044632420446e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.677785963388193e-21,-1.838892981694097e-21,-1.838892981694097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314270019531,0.0,0.0,0.0001004753357847,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42022705078125,0.0,0.0,0.0001058054258464,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4116516113281,0.0,0.0,7.814765558578074e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187316894531,0.0,0.0,0.0001058051784639,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4285583496094,0.0,0.0,0.0005018899100832,289.13800048828125,294.1499938964844,295.2451477050781,293.3826599121094,294.5334777832031,295.362060546875,284.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705941822379,1.4119326152695066e-08,0.001070580095984,-0.0360263288021087,0.0,0.0,0.0,-0.0118123507127165,60.0,26.5870361328125,-0.0,-7.814685432094849e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.677785963388193e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314270019531,0.0,0.0,0.0001004753357847,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42022705078125,0.0,0.0,0.0001058054258464,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4116516113281,0.0,0.0,7.814765558578074e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187316894531,0.0,0.0,0.0001058051784639,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4285583496094,0.0,0.0,0.0005018899100832,289.13800048828125,294.1499938964844,295.2451477050781,293.3826599121094,294.5334777832031,295.362060546875,284.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705941822379,1.4119326152695066e-08,0.001070580095984,-0.0360263288021087,0.0,0.0,0.0,-0.0118123507127165,60.0,26.5870361328125,-0.0,-7.814685432094849e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.677785963388193e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4200439453125,0.0,0.0,0.0001013852306641,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40899658203125,0.0,0.0,0.0001067635894287,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4005432128906,0.0,0.0,7.885535160312429e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.40753173828125,0.0,0.0,0.0001067633420461,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4172058105469,0.0,0.0,0.0005064350552856,289.1083374023437,294.1499938964844,295.2286376953125,293.37890625,294.5468444824219,295.3021240234375,284.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802885517477,1.525301662752554e-08,0.0010802733013406,-0.0389909520745277,0.0,0.0,0.0,-0.0123743647709488,60.0,25.79480361938477,-0.0,-7.95685579646488e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4200439453125,0.0,0.0,0.0001013852306641,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40899658203125,0.0,0.0,0.0001067635894287,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4005432128906,0.0,0.0,7.885535160312429e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.40753173828125,0.0,0.0,0.0001067633420461,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4172058105469,0.0,0.0,0.0005064350552856,289.1083374023437,294.1499938964844,295.2286376953125,293.37890625,294.5468444824219,295.3021240234375,284.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802885517477,1.525301662752554e-08,0.0010802733013406,-0.0389909520745277,0.0,0.0,0.0,-0.0123743647709488,60.0,25.79480361938477,-0.0,-7.95685579646488e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140930175781,0.0,0.0,0.0001018726761685,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031066894531,0.0,0.0,0.0001072768936865,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39471435546875,0.0,0.0,7.923447992652655e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40167236328125,0.0,0.0,0.0001072766463039,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112854003906,0.0,0.0,0.0005088699399493,289.0932312011719,294.1499938964844,295.220458984375,293.37701416015625,294.5533447265625,295.2798156738281,284.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854820720851,1.5860361912700682e-08,0.0010854662396013,-0.0405787676572799,0.0,0.0,0.0,-0.0126754501834511,60.0,25.47103881835937,-0.0,-8.033546095020938e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
