time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17874960,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079284667969,0.0,0.0,0.0001023753429763,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.39703369140625,0.0,0.0,0.0001078062268788,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887023925781,0.0,0.0,7.962543895700946e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955993652344,0.0,0.0,0.0001078059794963,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4051513671875,0.0,0.0,0.0005113809020258,289.0779113769531,294.1499938964844,295.2123107910156,293.3751525878906,294.55975341796875,295.2609558105469,284.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908376425504,1.64866733598501e-08,0.0010908211115747,-0.0422158427536487,0.0,0.0,0.0,-0.0129859363660216,60.0,25.167938232421875,-0.0,-8.113016036759292e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951721191406,0.0,0.0,0.0001034044616972,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3844299316406,0.0,0.0,0.0001088899371097,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3761901855469,0.0,0.0,8.042586705414578e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38299560546875,0.0,0.0,0.0001088896897272,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924255371094,0.0,0.0,0.000516521569807,289.0467224121094,294.1499938964844,295.1961669921875,293.3713684082031,294.5722351074219,295.2303161621094,284.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018025688827,1.7768947202512212e-08,0.0011017847573384,-0.0455664508044719,0.0,0.0,0.0,-0.0136216096580028,60.0,24.602672576904297,-0.0,-8.27693753535641e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951721191406,0.0,0.0,0.0001034044616972,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3844299316406,0.0,0.0,0.0001088899371097,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3761901855469,0.0,0.0,8.042586705414578e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38299560546875,0.0,0.0,0.0001088896897272,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924255371094,0.0,0.0,0.000516521569807,289.0467224121094,294.1499938964844,295.1961669921875,293.3713684082031,294.5722351074219,295.2303161621094,284.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018025688827,1.7768947202512212e-08,0.0011017847573384,-0.0455664508044719,0.0,0.0,0.0,-0.0136216096580028,60.0,24.602672576904297,-0.0,-8.27693753535641e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817443847656,0.0,0.0,0.0001044197488226,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.37115478515625,0.0,0.0,0.0001099590881494,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.363037109375,0.0,0.0,8.121553400997072e-05,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3697509765625,0.0,0.0,0.0001099588407669,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790588378906,0.0,0.0,0.0005215931450948,289.0148620605469,294.1499938964844,295.18017578125,293.3676147460937,294.58428955078125,295.2060546875,284.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126203462481,1.9034006371043688e-08,0.0011126012541353,-0.048870600759983,0.0,0.0,0.0,-0.0142487501725554,60.0,24.07991600036621,-0.0,-8.440262178055492e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817443847656,0.0,0.0,0.0001044197488226,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.37115478515625,0.0,0.0,0.0001099590881494,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.363037109375,0.0,0.0,8.121553400997072e-05,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3697509765625,0.0,0.0,0.0001099588407669,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790588378906,0.0,0.0,0.0005215931450948,289.0148620605469,294.1499938964844,295.18017578125,293.3676147460937,294.58428955078125,295.2060546875,284.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126203462481,1.9034006371043688e-08,0.0011126012541353,-0.048870600759983,0.0,0.0,0.0,-0.0142487501725554,60.0,24.07991600036621,-0.0,-8.440262178055492e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677062988281,0.0,0.0,0.0001053516170941,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572692871094,0.0,0.0,0.0001109403892769,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492431640625,0.0,0.0,8.194032125174999e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558959960937,0.0,0.0,0.0001109401418943,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36505126953125,0.0,0.0,0.0005262480699457,288.9823303222656,294.1499938964844,295.164306640625,293.36383056640625,294.59588623046875,295.185546875,284.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225492926314,2.019512557183134e-08,0.0011225291527807,-0.0519018955528736,0.0,0.0,0.0,-0.0148243624716997,60.0,23.5894775390625,-0.0,-8.591570122007398e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677062988281,0.0,0.0,0.0001053516170941,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572692871094,0.0,0.0,0.0001109403892769,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492431640625,0.0,0.0,8.194032125174999e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558959960937,0.0,0.0,0.0001109401418943,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36505126953125,0.0,0.0,0.0005262480699457,288.9823303222656,294.1499938964844,295.164306640625,293.36383056640625,294.59588623046875,295.185546875,284.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225492926314,2.019512557183134e-08,0.0011225291527807,-0.0519018955528736,0.0,0.0,0.0,-0.0148243624716997,60.0,23.5894775390625,-0.0,-8.591570122007398e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35302734375,0.0,0.0,0.0001061216607922,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427429199219,0.0,0.0,0.0001117512802011,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348388671875,0.0,0.0,8.25392417027615e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34136962890625,0.0,0.0,0.0001117510400945,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35040283203125,0.0,0.0,0.0005300946068018,288.94921875,294.1499938964844,295.1485595703125,293.3600769042969,294.6070251464844,295.16717529296875,284.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307543609291,2.115460873142183e-08,0.0011307331733405,-0.0544057264924049,0.0,0.0,0.0,-0.0153000177815556,60.0,23.12212181091309,-0.0,-8.717615429532088e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35302734375,0.0,0.0,0.0001061216607922,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427429199219,0.0,0.0,0.0001117512802011,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348388671875,0.0,0.0,8.25392417027615e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34136962890625,0.0,0.0,0.0001117510400945,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35040283203125,0.0,0.0,0.0005300946068018,288.94921875,294.1499938964844,295.1485595703125,293.3600769042969,294.6070251464844,295.16717529296875,284.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307543609291,2.115460873142183e-08,0.0011307331733405,-0.0544057264924049,0.0,0.0,0.0,-0.0153000177815556,60.0,23.12212181091309,-0.0,-8.717615429532088e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.345458984375,0.0,0.0,0.0001064167081494,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3352355957031,0.0,0.0,0.0001120619854191,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.327392578125,0.0,0.0,8.276872540591285e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338928222656,0.0,0.0,0.0001120617453125,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428649902344,0.0,0.0,0.0005315684829838,288.93243408203125,294.1499938964844,295.14068603515625,293.35821533203125,294.6123962402344,295.15850830078125,284.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338983895257,2.1522241766547268e-08,0.0011338768526911,-0.0553648211061954,0.0,0.0,0.0,-0.0154822692275047,60.0,22.893142700195312,-0.0,-8.766153314354599e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377685546875,0.0,0.0,0.000106665000203,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276062011719,0.0,0.0,0.0001123234469559,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31982421875,0.0,0.0,8.296183659695089e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262634277344,0.0,0.0,0.0001123232068493,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3351745605469,0.0,0.0,0.0005328087718226,288.9155578613281,294.1499938964844,295.1328430175781,293.3563232421875,294.61767578125,295.1500244140625,284.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136545673944,2.1831608520983536e-08,0.0011365239042788,-0.0561717934906482,0.0,0.0,0.0,-0.0156356450170278,60.0,22.66611289978028,-0.0,-8.807102602759188e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3220520019531,0.0,0.0,0.0001070010912371,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3120422363281,0.0,0.0,0.0001126773640862,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30438232421875,0.0,0.0,8.322323992615566e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31072998046875,0.0,0.0,0.0001126771239796,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.31951904296875,0.0,0.0,0.0005344876553863,288.881591796875,294.1499938964844,295.1171569824219,293.35260009765625,294.6278381347656,295.1334533691406,284.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401249794289,2.2250336684237482e-08,0.0011401026276871,-0.0572638660669326,0.0,0.0,0.0,-0.0158432181924581,60.0,22.21445655822754,-0.0,-8.86267983446487e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3220520019531,0.0,0.0,0.0001070010912371,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3120422363281,0.0,0.0,0.0001126773640862,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30438232421875,0.0,0.0,8.322323992615566e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31072998046875,0.0,0.0,0.0001126771239796,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.31951904296875,0.0,0.0,0.0005344876553863,288.881591796875,294.1499938964844,295.1171569824219,293.35260009765625,294.6278381347656,295.1334533691406,284.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401249794289,2.2250336684237482e-08,0.0011401026276871,-0.0572638660669326,0.0,0.0,0.0,-0.0158432181924581,60.0,22.21445655822754,-0.0,-8.86267983446487e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059387207031,0.0,0.0,0.0001067612829501,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2960510253906,0.0,0.0,0.0001124248301493,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885131835937,0.0,0.0,8.303671347675845e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947692871094,0.0,0.0,0.0001124245973187,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30340576171875,0.0,0.0,0.00053328985814,288.8473815917969,294.1499938964844,295.1015014648437,293.3489074707031,294.637451171875,295.1174621582031,284.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375716421753,2.195143267158528e-08,0.0011375497560948,-0.0564843229949474,0.0,0.0,0.0,-0.0156950522214174,60.0,21.744853973388672,-0.0,-8.822988206702578e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059387207031,0.0,0.0,0.0001067612829501,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2960510253906,0.0,0.0,0.0001124248301493,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885131835937,0.0,0.0,8.303671347675845e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947692871094,0.0,0.0,0.0001124245973187,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30340576171875,0.0,0.0,0.00053328985814,288.8473815917969,294.1499938964844,295.1015014648437,293.3489074707031,294.637451171875,295.1174621582031,284.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375716421753,2.195143267158528e-08,0.0011375497560948,-0.0564843229949474,0.0,0.0,0.0,-0.0156950522214174,60.0,21.744853973388672,-0.0,-8.822988206702578e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.28955078125,0.0,0.0,0.0001059121132129,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798156738281,0.0,0.0,0.0001115306076826,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723693847656,0.0,0.0,8.237624570028856e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2785339355469,0.0,0.0,0.0001115303821279,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870788574219,0.0,0.0,0.0005290481494739,288.8132629394531,294.1499938964844,295.0858459472656,293.3452453613281,294.6465148925781,295.10205078125,284.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285247746855,2.0893194729865172e-08,0.0011285038199275,-0.0537236407399177,0.0,0.0,0.0,-0.0151704540476202,60.0,21.232336044311523,-0.0,-8.683182528557155e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.28955078125,0.0,0.0,0.0001059121132129,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798156738281,0.0,0.0,0.0001115306076826,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723693847656,0.0,0.0,8.237624570028856e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2785339355469,0.0,0.0,0.0001115303821279,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870788574219,0.0,0.0,0.0005290481494739,288.8132629394531,294.1499938964844,295.0858459472656,293.3452453613281,294.6465148925781,295.10205078125,284.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285247746855,2.0893194729865172e-08,0.0011285038199275,-0.0537236407399177,0.0,0.0,0.0,-0.0151704540476202,60.0,21.232336044311523,-0.0,-8.683182528557155e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803039550781,0.0,0.0,0.000105343220639,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2706298828125,0.0,0.0,0.0001109315417124,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26324462890625,0.0,0.0,8.193377288989723e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26934814453125,0.0,0.0,0.0001109313161578,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27783203125,0.0,0.0,0.0005262065096758,288.79425048828125,294.1499938964844,295.0770568847656,293.3432006835937,294.6513366699219,295.0936279296875,284.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224612826481,2.0184257820687893e-08,0.0011224411427974,-0.0518735237419605,0.0,0.0,0.0,-0.014818999916315,60.0,20.933055877685547,-0.0,-8.59014690490767e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729797363281,0.0,0.0,0.000104889186332,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633972167969,0.0,0.0,0.0001104534239857,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25604248046875,0.0,0.0,8.158063428709283e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621154785156,0.0,0.0,0.000110453198431,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705383300781,0.0,0.0,0.0005239385645836,288.7793273925781,294.1499938964844,295.07012939453125,293.34161376953125,294.655029296875,295.0870361328125,284.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176236439496,1.9618459745629483e-08,0.0011176039697602,-0.0503965765237808,0.0,0.0,0.0,-0.0145385144278407,60.0,20.698001861572266,-0.0,-8.516254723645036e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646484375,0.0,0.0,0.0001043455122271,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,0.0001098809079849,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478332519531,0.0,0.0,8.115777745842934e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538757324219,0.0,0.0,0.0001098806897061,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622375488281,0.0,0.0,0.000521222827956,288.762451171875,294.1499938964844,295.062255859375,293.3398132324219,294.6590270996094,295.07965087890625,284.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118322145193,1.8940964352509585e-08,0.0011118133552372,-0.048627633601427,0.0,0.0,0.0,-0.014202662743628,60.0,20.432422637939453,-0.0,-8.428194320231341e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562866210937,0.0,0.0,0.0001037749025272,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.246826171875,0.0,0.0,0.0001092800303013,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,8.071396587183699e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455749511719,0.0,0.0,0.0001092798120225,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538757324219,0.0,0.0,0.0005183725734241,288.74566650390625,294.1499938964844,295.0543518066406,293.3380126953125,294.66290283203125,295.07232666015625,284.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057510273531,1.8229904696909216e-08,0.0011057327501475,-0.0467705763876438,0.0,0.0,0.0,-0.0138501590117812,60.0,20.1695556640625,-0.0,-8.336263590535965e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2395324707031,0.0,0.0,0.0001026141326292,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301940917969,0.0,0.0,0.000108057676698,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230224609375,0.0,0.0,7.981114322319627e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289428710937,0.0,0.0,0.0001080574656953,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371520996094,0.0,0.0,0.0005125743919052,288.7123718261719,294.1499938964844,295.0384826660156,293.3344421386719,294.6702575683594,295.05780029296875,284.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933823650702,1.67834492970087e-08,0.0010933656012639,-0.0429914481937885,0.0,0.0,0.0,-0.0131330955773592,60.0,19.65489959716797,-0.0,-8.1508083837889e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2395324707031,0.0,0.0,0.0001026141326292,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301940917969,0.0,0.0,0.000108057676698,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230224609375,0.0,0.0,7.981114322319627e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289428710937,0.0,0.0,0.0001080574656953,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371520996094,0.0,0.0,0.0005125743919052,288.7123718261719,294.1499938964844,295.0384826660156,293.3344421386719,294.6702575683594,295.05780029296875,284.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933823650702,1.67834492970087e-08,0.0010933656012639,-0.0429914481937885,0.0,0.0,0.0,-0.0131330955773592,60.0,19.65489959716797,-0.0,-8.1508083837889e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.22271728515625,0.0,0.0,0.0001014702065731,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135009765625,0.0,0.0,0.0001068530691554,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064208984375,0.0,0.0,7.892141729826108e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2122802734375,0.0,0.0,0.0001068528581527,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,0.0005068603786639,288.67938232421875,294.1499938964844,295.0224914550781,293.3309326171875,294.6770935058594,295.04345703125,284.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811920510604,1.5358006422161452e-08,0.001081176684238,-0.0392654463648796,0.0,0.0,0.0,-0.0124264415353536,60.0,19.158971786499023,-0.0,-7.970086102204732e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.22271728515625,0.0,0.0,0.0001014702065731,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135009765625,0.0,0.0,0.0001068530691554,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064208984375,0.0,0.0,7.892141729826108e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2122802734375,0.0,0.0,0.0001068528581527,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,0.0005068603786639,288.67938232421875,294.1499938964844,295.0224914550781,293.3309326171875,294.6770935058594,295.04345703125,284.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811920510604,1.5358006422161452e-08,0.001081176684238,-0.0392654463648796,0.0,0.0,0.0,-0.0124264415353536,60.0,19.158971786499023,-0.0,-7.970086102204732e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20587158203125,0.0,0.0,0.0001003986762952,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19677734375,0.0,0.0,0.0001057246918207,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1897888183594,0.0,0.0,7.808800000930205e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0001057244880939,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035217285156,0.0,0.0,0.0005015079514123,288.64678955078125,294.1499938964844,295.0063781738281,293.32745361328125,294.68341064453125,295.0292358398437,284.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697740362957,1.4022789152079442e-08,0.001069760066457,-0.035773828625679,0.0,0.0,0.0,-0.011764520779252,60.0,18.6894760131836,-0.0,-7.8026374694673e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20587158203125,0.0,0.0,0.0001003986762952,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19677734375,0.0,0.0,0.0001057246918207,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1897888183594,0.0,0.0,7.808800000930205e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0001057244880939,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035217285156,0.0,0.0,0.0005015079514123,288.64678955078125,294.1499938964844,295.0063781738281,293.32745361328125,294.68341064453125,295.0292358398437,284.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697740362957,1.4022789152079442e-08,0.001069760066457,-0.035773828625679,0.0,0.0,0.0,-0.011764520779252,60.0,18.6894760131836,-0.0,-7.8026374694673e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889953613281,0.0,0.0,9.942289761966094e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800231933594,0.0,0.0,0.0001046971447067,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1731262207031,0.0,0.0,7.73290594224818e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788330078125,0.0,0.0,0.0001046969482558,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18670654296875,0.0,0.0,0.0004966338165104,288.614501953125,294.1499938964844,294.99005126953125,293.3240661621094,294.6892395019531,295.0151062011719,284.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593757033348,1.2806905758111498e-08,0.0010593628976494,-0.0325931459665298,0.0,0.0,0.0,-0.0111617539077997,60.0,18.24836158752441,-0.0,-7.651699718280724e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889953613281,0.0,0.0,9.942289761966094e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800231933594,0.0,0.0,0.0001046971447067,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1731262207031,0.0,0.0,7.73290594224818e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788330078125,0.0,0.0,0.0001046969482558,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18670654296875,0.0,0.0,0.0004966338165104,288.614501953125,294.1499938964844,294.99005126953125,293.3240661621094,294.6892395019531,295.0151062011719,284.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593757033348,1.2806905758111498e-08,0.0010593628976494,-0.0325931459665298,0.0,0.0,0.0,-0.0111617539077997,60.0,18.24836158752441,-0.0,-7.651699718280724e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805419921875,0.0,0.0,9.89794498309493e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.171630859375,0.0,0.0,0.000104230173747,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.164794921875,0.0,0.0,7.698414992773905e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1704406738281,0.0,0.0,0.0001042299772961,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1782531738281,0.0,0.0,0.000494418782182,288.5985107421875,294.1499938964844,294.9818115234375,293.3223571777344,294.6919860839844,295.008056640625,285.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546511039137,1.2254341541506621e-08,0.0010546387638896,-0.0311473421752452,0.0,0.0,0.0,-0.0108878277242183,60.0,18.040151596069336,-0.0,-7.583591354887177e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1720886230469,0.0,0.0,9.856663382379338e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632385253906,0.0,0.0,0.0001037954643834,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564636230469,0.0,0.0,7.666307647014037e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620788574219,0.0,0.0,0.0001037952679325,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698303222656,0.0,0.0,0.0004923567175865,288.58258056640625,294.1499938964844,294.9735412597656,293.3207092285156,294.6946105957031,295.0010070800781,285.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502521181479,1.1739954786094133e-08,0.0010502403602004,-0.0298012588173151,0.0,0.0,0.0,-0.0106328250840306,60.0,17.83964729309082,-0.0,-7.520462474985834e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551818847656,0.0,0.0,9.783651330508292e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,0.0001030266066663,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397399902344,0.0,0.0,7.609519525431097e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,0.0001030264174914,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529541015625,0.0,0.0,0.0004887096583843,288.5509338378906,294.1499938964844,294.956787109375,293.3174133300781,294.6995544433594,294.9868469238281,285.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424716165289,1.0830180308118996e-08,0.0010424607899039,-0.0274201110005378,0.0,0.0,0.0,-0.0101818097755312,60.0,17.460826873779297,-0.0,-7.409454383378036e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551818847656,0.0,0.0,9.783651330508292e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,0.0001030266066663,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397399902344,0.0,0.0,7.609519525431097e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,0.0001030264174914,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529541015625,0.0,0.0,0.0004887096583843,288.5509338378906,294.1499938964844,294.956787109375,293.3174133300781,294.6995544433594,294.9868469238281,285.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424716165289,1.0830180308118996e-08,0.0010424607899039,-0.0274201110005378,0.0,0.0,0.0,-0.0101818097755312,60.0,17.460826873779297,-0.0,-7.409454383378036e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,9.722775575937705e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,0.0001023855584207,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,7.56217195885256e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0001023853692458,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,0.000485668919282,288.51953125,294.1499938964844,294.9397888183594,293.3141784667969,294.7041320800781,294.9725952148437,285.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359843727201,1.0071641298736722e-08,0.0010359743610024,-0.025434436276555,0.0,0.0,0.0,-0.0098057687282562,60.0,17.111299514770508,-0.0,-7.317530048567279e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,9.722775575937705e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,0.0001023855584207,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,7.56217195885256e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0001023853692458,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,0.000485668919282,288.51953125,294.1499938964844,294.9397888183594,293.3141784667969,294.7041320800781,294.9725952148437,285.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359843727201,1.0071641298736722e-08,0.0010359743610024,-0.025434436276555,0.0,0.0,0.0,-0.0098057687282562,60.0,17.111299514770508,-0.0,-7.317530048567279e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,9.673822933109476e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127624511719,0.0,0.0,0.0001018700568238,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062316894531,0.0,0.0,7.524097600253299e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11163330078125,0.0,0.0,0.0001018698749248,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191101074219,0.0,0.0,0.0004832236736547,288.4884338378906,294.1499938964844,294.9225158691406,293.3110046386719,294.70819091796875,294.9581604003906,285.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307676857337,9.46165634729823e-09,0.0010307581396773,-0.023837424814701,0.0,0.0,0.0,-0.0095033720135688,60.0,16.797264099121094,-0.0,-7.24402369201016e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,9.673822933109476e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127624511719,0.0,0.0,0.0001018700568238,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062316894531,0.0,0.0,7.524097600253299e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11163330078125,0.0,0.0,0.0001018698749248,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191101074219,0.0,0.0,0.0004832236736547,288.4884338378906,294.1499938964844,294.9225158691406,293.3110046386719,294.70819091796875,294.9581604003906,285.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307676857337,9.46165634729823e-09,0.0010307581396773,-0.023837424814701,0.0,0.0,0.0,-0.0095033720135688,60.0,16.797264099121094,-0.0,-7.24402369201016e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11041259765625,0.0,0.0,9.646997204981744e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019592285156,0.0,0.0,0.0001015875750454,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,7.503233064198866e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.100830078125,0.0,0.0,0.0001015873931464,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,0.0004818837333004,288.4686889648437,294.1499938964844,294.9112854003906,293.3090209960937,294.7105712890625,294.9487609863281,285.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279085254296,9.127391287222508e-09,0.0010278993286192,-0.0229622032493352,0.0,0.0,0.0,-0.0093376589938998,60.0,16.610958099365234,-0.0,-7.203900764807258e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042785644531,0.0,0.0,9.634070011088625e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09588623046875,0.0,0.0,0.0001014514418784,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894470214844,0.0,0.0,7.493178418371826e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947570800781,0.0,0.0,0.0001014512599795,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,0.0004812380066141,288.4576110839844,294.1499938964844,294.9049072265625,293.30792236328125,294.7118530273437,294.94342041015625,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265302844345,8.966302367241497e-09,0.0010265213204547,-0.0225403979420661,0.0,0.0,0.0,-0.0092577971518039,60.0,16.51009178161621,-0.0,-7.184603845189488e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
