time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17877300,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,9.61800615186803e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08740234375,0.0,0.0,0.0001012822831398,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810241699219,0.0,0.0,7.48068414395675e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863037109375,0.0,0.0,0.0001012821012409,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936279296875,0.0,0.0,0.0004804356140084,288.4422912597656,294.1499938964844,294.89599609375,293.306396484375,294.7135009765625,294.9359130859375,285.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248194448649,8.766132708615261e-09,0.0010248107137158,-0.0220162440091371,0.0,0.0,0.0,-0.0091585703194141,60.0,16.377233505249023,-0.0,-7.160662107708049e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872497558594,0.0,0.0,9.604044316802174e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,0.0001011352578643,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726013183594,0.0,0.0,7.469824777217582e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0778503417969,0.0,0.0,0.0001011350832413,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08514404296875,0.0,0.0,0.000479738228023,288.427001953125,294.1499938964844,294.8869934082031,293.3049011230469,294.71502685546875,294.9283142089844,285.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023331657052,8.59215365522914e-09,0.0010233230423182,-0.0215606577694416,0.0,0.0,0.0,-0.0090723214671015,60.0,16.25029945373535,-0.0,-7.139885127571689e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,9.582193160895258e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,0.0001009051484288,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556945800781,0.0,0.0,7.452828867826611e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609130859375,0.0,0.0,0.0001009049738058,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.0,0.0,0.0004786467470694,288.3966064453125,294.1499938964844,294.8686828613281,293.3019714355469,294.7178649902344,294.91278076171875,285.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210019536316,8.319848809890118e-09,0.0010209935717284,-0.0208475664258003,0.0,0.0,0.0,-0.0089373234659433,60.0,16.01417350769043,-0.0,-7.107426824859432e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,9.582193160895258e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,0.0001009051484288,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556945800781,0.0,0.0,7.452828867826611e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609130859375,0.0,0.0,0.0001009049738058,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.0,0.0,0.0004786467470694,288.3966064453125,294.1499938964844,294.8686828613281,293.3019714355469,294.7178649902344,294.91278076171875,285.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210019536316,8.319848809890118e-09,0.0010209935717284,-0.0208475664258003,0.0,0.0,0.0,-0.0089373234659433,60.0,16.01417350769043,-0.0,-7.107426824859432e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530700683594,0.0,0.0,9.567402594257146e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04498291015625,0.0,0.0,0.0001007493992801,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387878417969,0.0,0.0,7.441325578838587e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439147949219,0.0,0.0,0.0001007492319331,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509948730469,0.0,0.0,0.0004779080045409,288.3664245605469,294.1499938964844,294.8500061035156,293.2991027832031,294.7203063964844,294.8966369628906,285.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194252245128,8.13552603062817e-09,0.0010194170754402,-0.0203648582100868,0.0,0.0,0.0,-0.0088459439575672,60.0,15.835412979125977,-0.0,-7.085498054948405e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530700683594,0.0,0.0,9.567402594257146e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04498291015625,0.0,0.0,0.0001007493992801,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387878417969,0.0,0.0,7.441325578838587e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439147949219,0.0,0.0,0.0001007492319331,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509948730469,0.0,0.0,0.0004779080045409,288.3664245605469,294.1499938964844,294.8500061035156,293.2991027832031,294.7203063964844,294.8966369628906,285.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194252245128,8.13552603062817e-09,0.0010194170754402,-0.0203648582100868,0.0,0.0,0.0,-0.0088459439575672,60.0,15.835412979125977,-0.0,-7.085498054948405e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,9.56007424974814e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279235839844,0.0,0.0,0.0001006722231977,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.0,7.435624866047874e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02685546875,0.0,0.0,0.0001006720558507,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03387451171875,0.0,0.0,0.0004775419656652,288.3363952636719,294.1499938964844,294.8268127441406,293.29351806640625,294.7222900390625,294.8790588378906,285.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018643961288,8.044169774734655e-09,0.0010186359286308,-0.0201256088912487,0.0,0.0,0.0,-0.0088006556034088,60.0,15.674617767333984,-0.0,-7.074641672488724e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,9.56007424974814e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279235839844,0.0,0.0,0.0001006722231977,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.0,7.435624866047874e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02685546875,0.0,0.0,0.0001006720558507,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03387451171875,0.0,0.0,0.0004775419656652,288.3363952636719,294.1499938964844,294.8268127441406,293.29351806640625,294.7222900390625,294.8790588378906,285.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018643961288,8.044169774734655e-09,0.0010186359286308,-0.0201256088912487,0.0,0.0,0.0,-0.0088006556034088,60.0,15.674617767333984,-0.0,-7.074641672488724e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01873779296875,0.0,0.0,9.558829333400354e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,0.000100659119198,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,7.434656436089426e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,0.000100658951851,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166931152344,0.0,0.0,0.0004774798289872,288.3065795898437,294.1499938964844,294.7954406738281,293.2826538085937,294.7236328125,294.8580017089844,285.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185108985751,8.028617770605706e-09,0.0010185028659179,-0.0200848784297704,0.0,0.0,0.0,-0.0087929451838135,60.0,15.52401638031006,-0.0,-7.072794261375749e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01873779296875,0.0,0.0,9.558829333400354e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,0.000100659119198,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,7.434656436089426e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,0.000100658951851,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166931152344,0.0,0.0,0.0004774798289872,288.3065795898437,294.1499938964844,294.7954406738281,293.2826538085937,294.7236328125,294.8580017089844,285.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185108985751,8.028617770605706e-09,0.0010185028659179,-0.0200848784297704,0.0,0.0,0.0,-0.0087929451838135,60.0,15.52401638031006,-0.0,-7.072794261375749e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101013183594,0.0,0.0,9.55996656557545e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,0.0001006710954243,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962463378906,0.0,0.0,7.435541192535311e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.001220703125,0.0,0.0,0.0001006709280773,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00811767578125,0.0,0.0,0.0004775366687681,288.291748046875,294.1499938964844,294.7768859863281,293.2753601074219,294.7239990234375,294.8454895019531,285.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186319705098,8.042768229188368e-09,0.0010186239378526,-0.0201219376176595,0.0,0.0,0.0,-0.0087999599054455,60.0,15.45127010345459,-0.0,-7.07447469494582e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014953613281,0.0,0.0,9.561368642607704e-05,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936828613281,0.0,0.0,0.0001006858583423,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877319335937,0.0,0.0,7.436631858581677e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926452636719,0.0,0.0,0.0001006856982712,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994812011719,0.0,0.0,0.000477606721688,288.2769470214844,294.1499938964844,294.7565002441406,293.2668762207031,294.72418212890625,294.831787109375,285.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018781797029,8.060217382421797e-09,0.0010187737643718,-0.0201676338911056,0.0,0.0,0.0,-0.0088086137548089,60.0,15.379149436950684,-0.0,-7.076548058648768e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,9.563896310282872e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,0.0001007124810712,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,7.43859782232903e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,0.0001007123137242,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98223876953125,0.0,0.0,0.0004777330323122,288.2474670410156,294.1499938964844,294.71063232421875,293.2465209960937,294.7239990234375,294.801025390625,285.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190501343458,8.091667780263379e-09,0.0010190419852733,-0.0202500000596046,0.0,0.0,0.0,-0.0088242022320628,60.0,15.234912872314451,-0.0,-7.080284802896132e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,9.563896310282872e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,0.0001007124810712,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,7.43859782232903e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,0.0001007123137242,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98223876953125,0.0,0.0,0.0004777330323122,288.2474670410156,294.1499938964844,294.71063232421875,293.2465209960937,294.7239990234375,294.801025390625,285.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190501343458,8.091667780263379e-09,0.0010190419852733,-0.0202500000596046,0.0,0.0,0.0,-0.0088242022320628,60.0,15.234912872314451,-0.0,-7.080284802896132e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669189453125,0.0,0.0,9.563843923388048e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,0.0001007119208225,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535217285156,0.0,0.0,7.438556349370629e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,0.0001007117607514,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649963378906,0.0,0.0,0.0004777304420713,288.2181701660156,294.1499938964844,294.6584777832031,293.22198486328125,294.72283935546875,294.7645568847656,285.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190443135797,8.090970560203914e-09,0.0010190362809225,-0.0202481746673584,0.0,0.0,0.0,-0.0088238576427102,60.0,15.088014602661133,-0.0,-7.080202379938785e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669189453125,0.0,0.0,9.563843923388048e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,0.0001007119208225,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535217285156,0.0,0.0,7.438556349370629e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,0.0001007117607514,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649963378906,0.0,0.0,0.0004777304420713,288.2181701660156,294.1499938964844,294.6584777832031,293.22198486328125,294.72283935546875,294.7645568847656,285.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190443135797,8.090970560203914e-09,0.0010190362809225,-0.0202481746673584,0.0,0.0,0.0,-0.0088238576427102,60.0,15.088014602661133,-0.0,-7.080202379938785e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,9.556920122122392e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,0.0001006390084512,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364013671875,0.0,0.0,7.433171413140371e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411315917969,0.0,0.0,0.0001006388483801,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,0.0004773846303578,288.1891174316406,294.1499938964844,294.6006774902344,293.193603515625,294.7206420898437,294.7229919433594,285.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101830647327,8.004661822269554e-09,0.0010182984406128,-0.020022140815854,0.0,0.0,0.0,-0.0087810717523098,60.0,14.934148788452148,-0.0,-7.069949248261764e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,9.556920122122392e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,0.0001006390084512,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364013671875,0.0,0.0,7.433171413140371e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411315917969,0.0,0.0,0.0001006388483801,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,0.0004773846303578,288.1891174316406,294.1499938964844,294.6006774902344,293.193603515625,294.7206420898437,294.7229919433594,285.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101830647327,8.004661822269554e-09,0.0010182984406128,-0.020022140815854,0.0,0.0,0.0,-0.0087810717523098,60.0,14.934148788452148,-0.0,-7.069949248261764e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372253417969,0.0,0.0,9.544677595840768e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297790527344,0.0,0.0,0.0001005100857582,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.924072265625,0.0,0.0,7.423648639814928e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288024902344,0.0,0.0,0.0001005099329631,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.935302734375,0.0,0.0,0.0004767731006722,288.1683654785156,294.1499938964844,294.5558776855469,293.17095947265625,294.7184143066406,294.6896057128906,285.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170027380809,7.852095862403985e-09,0.0010169949382543,-0.0196225773543119,0.0,0.0,0.0,-0.0087054437026381,60.0,14.81574821472168,-0.0,-7.051843198269125e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.932373046875,0.0,0.0,9.538595622871072e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,0.0001004460427793,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193115234375,0.0,0.0,7.418918539769948e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,0.0001004458899842,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93048095703125,0.0,0.0,0.0004764693439938,288.16033935546875,294.1499938964844,294.5378112792969,293.1617126464844,294.7174072265625,294.6763610839844,285.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163554688915,7.776312926921491e-09,0.0010163476690649,-0.0194241032004356,0.0,0.0,0.0,-0.008667878806591,60.0,14.768183708190918,-0.0,-7.042858385375439e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237670898437,0.0,0.0,9.525514906272292e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164123535156,0.0,0.0,0.0001003082943498,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,7.408744568238035e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154357910156,0.0,0.0,0.0001003081415547,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,0.0004758159338962,288.1460266113281,294.1499938964844,294.50469970703125,293.14459228515625,294.7154846191406,294.65191650390625,285.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149641893804,7.613314423338124e-09,0.0010149566223844,-0.018997199833393,0.0,0.0,0.0,-0.0085870865732431,60.0,14.68111515045166,-0.0,-7.023552939244837e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,9.508753282716498e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078674316406,0.0,0.0,0.00010013179417,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,7.395708234980702e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068908691406,0.0,0.0,0.0001001316413749,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,0.0004749787040054,288.1318054199219,294.1499938964844,294.4705505371094,293.1267395019531,294.7132263183594,294.626708984375,285.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131758172065,7.4044597120348515e-09,0.0010131683666259,-0.0184501893818378,0.0,0.0,0.0,-0.0084835365414619,60.0,14.589557647705078,-0.0,-6.998854473749816e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980712890625,0.0,0.0,9.465779294259846e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908386230469,0.0,0.0,9.967925143428148e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88531494140625,0.0,0.0,7.362283213296905e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.889892578125,0.0,0.0,9.967909863917156e-05,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,0.0004728320927824,288.1036682128906,294.1499938964844,294.3995056152344,293.0889892578125,294.7075500488281,294.5753479003906,285.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085980175063,6.8689902654739415e-09,0.0010085911490023,-0.0170476622879505,0.0,0.0,0.0,-0.0082180891185998,60.0,14.393661499023438,-0.0,-6.935730567647624e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980712890625,0.0,0.0,9.465779294259846e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908386230469,0.0,0.0,9.967925143428148e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88531494140625,0.0,0.0,7.362283213296905e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.889892578125,0.0,0.0,9.967909863917156e-05,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,0.0004728320927824,288.1036682128906,294.1499938964844,294.3995056152344,293.0889892578125,294.7075500488281,294.5753479003906,285.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085980175063,6.8689902654739415e-09,0.0010085911490023,-0.0170476622879505,0.0,0.0,0.0,-0.0082180891185998,60.0,14.393661499023438,-0.0,-6.935730567647624e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811340332031,0.0,0.0,9.404306183569132e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739929199219,0.0,0.0,9.903190948534756e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,7.314470713026822e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.873046875,0.0,0.0,9.903176396619529e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793029785156,0.0,0.0,0.0004697614640463,288.0760192871094,294.1499938964844,294.3253173828125,293.04888916015625,294.7006530761719,294.5252990722656,285.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020514018833,6.1030553943908225e-09,0.0010020452318713,-0.0150413168594241,0.0,0.0,0.0,-0.0078384010121226,60.0,14.178397178649902,-0.0,-6.845935018873206e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811340332031,0.0,0.0,9.404306183569132e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739929199219,0.0,0.0,9.903190948534756e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,7.314470713026822e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.873046875,0.0,0.0,9.903176396619529e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793029785156,0.0,0.0,0.0004697614640463,288.0760192871094,294.1499938964844,294.3253173828125,293.04888916015625,294.7006530761719,294.5252990722656,285.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020514018833,6.1030553943908225e-09,0.0010020452318713,-0.0150413168594241,0.0,0.0,0.0,-0.0078384010121226,60.0,14.178397178649902,-0.0,-6.845935018873206e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643493652344,0.0,0.0,9.329143358627334e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572998046875,0.0,0.0,9.824040898820384e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518981933594,0.0,0.0,7.256010576384142e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,9.824026346905156e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0,0.0004660069826059,288.0487976074219,294.1499938964844,294.24859619140625,293.0067749023437,294.6925354003906,294.4783630371094,285.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940436575561,5.166556960034541e-09,0.000994038535282,-0.0125879468396306,0.0,0.0,0.0,-0.0073741441592574,60.0,13.948087692260742,-0.0,-6.736937052664872e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643493652344,0.0,0.0,9.329143358627334e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572998046875,0.0,0.0,9.824040898820384e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518981933594,0.0,0.0,7.256010576384142e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,9.824026346905156e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0,0.0004660069826059,288.0487976074219,294.1499938964844,294.24859619140625,293.0067749023437,294.6925354003906,294.4783630371094,285.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940436575561,5.166556960034541e-09,0.000994038535282,-0.0125879468396306,0.0,0.0,0.0,-0.0073741441592574,60.0,13.948087692260742,-0.0,-6.736937052664872e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,9.255237091565505e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,9.746214345796034e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,7.198528328444809e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,9.746199793880804e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,0.0004623153072316,288.0219421386719,294.1499938964844,294.1700134277344,292.9630432128906,294.6833801269531,294.4364318847656,285.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861624566838,4.245719775752832e-09,0.0009861582657322,-0.0101753938943147,0.0,0.0,0.0,-0.0069176144897937,60.0,13.713932991027832,-0.0,-6.630614990399408e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,9.255237091565505e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,9.746214345796034e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,7.198528328444809e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,9.746199793880804e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,0.0004623153072316,288.0219421386719,294.1499938964844,294.1700134277344,292.9630432128906,294.6833801269531,294.4364318847656,285.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861624566838,4.245719775752832e-09,0.0009861582657322,-0.0101753938943147,0.0,0.0,0.0,-0.0069176144897937,60.0,13.713932991027832,-0.0,-6.630614990399408e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,9.219586354447527e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,9.70867185969837e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,7.170799653977156e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,9.708658035378905e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,0.0004605344729498,288.0086364746094,294.1499938964844,294.13018798828125,292.9407043457031,294.6785583496094,294.41607666015625,285.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098236289341,3.8015266490276645e-09,0.0009823590517044,-0.0090115601196885,0.0,0.0,0.0,-0.0066974046640098,60.0,13.596443176269531,-0.0,-6.579629285852209e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,9.188577678287402e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,9.676018089521676e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,7.14668130967766e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,9.67600426520221e-05,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,0.0004589855670928,287.9955139160156,294.1499938964844,294.09014892578125,292.9180908203125,294.6731262207031,294.3990478515625,285.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790594922378,3.415177696197702e-09,0.0009790559997782,-0.0079992534592747,0.0,0.0,0.0,-0.0065058777108788,60.0,13.482674598693848,-0.0,-6.535442764743493e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.131929255090654e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,9.61636469583027e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,7.102621020749211e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.616350871510804e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,0.000456155888969,287.9695129394531,294.1499938964844,294.0096435546875,292.8722839355469,294.66162109375,294.367431640625,285.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730220190249,2.709366508923949e-09,0.0009730193414725,-0.0061498372815549,0.0,0.0,0.0,-0.0061559700407087,60.0,13.261465072631836,-0.0,-6.455103829239306e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.131929255090654e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,9.61636469583027e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,7.102621020749211e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.616350871510804e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,0.000456155888969,287.9695129394531,294.1499938964844,294.0096435546875,292.8722839355469,294.66162109375,294.367431640625,285.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730220190249,2.709366508923949e-09,0.0009730193414725,-0.0061498372815549,0.0,0.0,0.0,-0.0061559700407087,60.0,13.261465072631836,-0.0,-6.455103829239306e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,9.04496992006898e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,9.524792403681204e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,7.034986629150808e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,9.524778579361735e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,0.0004518121422734,287.7797241210937,294.1499938964844,293.9291687011719,292.8260498046875,294.607421875,294.3218078613281,285.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019412846304476,2.605079707507229e-09,0.0019412820693105,-0.0049074562266469,0.0,0.0,0.0,-0.0109760509803891,60.0,20.21029281616211,-0.0,-6.332751922855095e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,9.04496992006898e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,9.524792403681204e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,7.034986629150808e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,9.524778579361735e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,0.0004518121422734,287.7797241210937,294.1499938964844,293.9291687011719,292.8260498046875,294.607421875,294.3218078613281,285.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019412846304476,2.605079707507229e-09,0.0019412820693105,-0.0049074562266469,0.0,0.0,0.0,-0.0109760509803891,60.0,20.21029281616211,-0.0,-6.332751922855095e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8981018066406,0.0,0.0,9.050375228980556e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.0,9.53048438532278e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,7.039189949864522e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,9.530471288599074e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89459228515625,0.0,0.0,0.00045208222582,288.0802917480469,294.1499938964844,293.84930419921875,292.7797546386719,294.0157775878906,294.0722351074219,285.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642970981076,1.6931863688895987e-09,0.0009642954100854,-0.0034870998933911,0.0,0.0,0.0,-0.0056520323269069,60.0,25.046192169189453,-0.0,-6.34031280810632e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8981018066406,0.0,0.0,9.050375228980556e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.0,9.53048438532278e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,7.039189949864522e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,9.530471288599074e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89459228515625,0.0,0.0,0.00045208222582,288.0802917480469,294.1499938964844,293.84930419921875,292.7797546386719,294.0157775878906,294.0722351074219,285.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642970981076,1.6931863688895987e-09,0.0009642954100854,-0.0034870998933911,0.0,0.0,0.0,-0.0056520323269069,60.0,25.046192169189453,-0.0,-6.34031280810632e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88555908203125,0.0,0.0,9.03120162547566e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,9.51029360294342e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770446777344,0.0,0.0,7.024277147138491e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.876953125,0.0,0.0,9.510280506219716e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.882080078125,0.0,0.0,0.0004511245060712,288.0599365234375,294.1499938964844,293.7862854003906,292.74298095703125,294.01300048828125,294.064453125,285.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622873039916,1.4543191095839347e-09,0.0009622858488,-0.0028611326124519,0.0,0.0,0.0,-0.0055337809026241,60.0,16.508153915405273,-0.0,-6.313474187891188e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
