time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17879640,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,9.027338091982529e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764343261719,0.0,0.0,9.506224887445568e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739318847656,0.0,0.0,7.021272176643834e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738708496094,0.0,0.0,9.506211790721864e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789367675781,0.0,0.0,0.0004509315185714,288.05487060546875,294.1499938964844,293.7707214355469,292.7338256835937,294.0121765136719,294.0625915527344,285.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618754265829,1.4061720676750156e-09,0.0009618740295991,-0.0027349663432687,0.0,0.0,0.0,-0.0055099120363593,60.0,15.488848686218262,-0.0,-6.308071931471204e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746032714844,0.0,0.0,9.019005665322766e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,9.497450810158624e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661499023437,0.0,0.0,7.01479148119688e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660888671875,0.0,0.0,9.49743771343492e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,0.0004505153337959,288.0422668457031,294.1499938964844,293.7320861816406,292.71112060546875,294.0098571777344,294.05816650390625,285.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609874687157,1.30235344730778e-09,0.0009609861881472,-0.0024629160761833,0.0,0.0,0.0,-0.0054584443569183,60.0,14.254802703857422,-0.0,-6.296431820373982e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668212890625,0.0,0.0,9.012034570332617e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8608703613281,0.0,0.0,9.490109368925914e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583984375,0.0,0.0,7.009369437582791e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583374023437,0.0,0.0,9.49009699979797e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633728027344,0.0,0.0,0.0004501671064645,288.0297241210937,294.1499938964844,293.6940002441406,292.68865966796875,294.0072021484375,294.0540771484375,285.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602444479241,1.215485045946707e-09,0.0009602432255633,-0.0022352822124958,0.0,0.0,0.0,-0.0054153790697455,60.0,13.59992504119873,-0.0,-6.286699516522276e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,9.013697126647456e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84918212890625,0.0,0.0,9.491860691923648e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,7.010662375250831e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466796875,0.0,0.0,9.491848322795704e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,0.0004502501979004,288.0105895996094,294.1499938964844,293.61981201171875,292.6446838378906,294.0018920898437,294.0460510253906,285.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006419834098778,9.172308468308187e-10,0.0006419825367629,-0.0017694305861368,0.0,0.0,0.0,-0.0036805889103561,60.0,11.53193187713623,-0.0,-6.289017306926327e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,9.013697126647456e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84918212890625,0.0,0.0,9.491860691923648e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,7.010662375250831e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466796875,0.0,0.0,9.491848322795704e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,0.0004502501979004,288.0105895996094,294.1499938964844,293.61981201171875,292.6446838378906,294.0018920898437,294.0460510253906,285.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006419834098778,9.172308468308187e-10,0.0006419825367629,-0.0017694305861368,0.0,0.0,0.0,-0.0036805889103561,60.0,11.53193187713623,-0.0,-6.289017306926327e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,3.752937846002169e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,3.9520255086245015e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,2.918955215136521e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345031738281,0.0,0.0,3.952020051656291e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,0.0001874659210443,287.9910583496094,294.1499938964844,293.5487670898437,292.6023254394531,293.9924621582031,294.0399475097656,285.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007527557900175,8.535891993233236e-10,0.0007527549169026,-0.0014913441846147,0.0,0.0,0.0,-0.0041861622594296,60.0,10.989916801452637,-0.0,-1.0902330593864916e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,3.752937846002169e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,3.9520255086245015e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,2.918955215136521e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345031738281,0.0,0.0,3.952020051656291e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,0.0001874659210443,287.9910583496094,294.1499938964844,293.5487670898437,292.6023254394531,293.9924621582031,294.0399475097656,285.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007527557900175,8.535891993233236e-10,0.0007527549169026,-0.0014913441846147,0.0,0.0,0.0,-0.0041861622594296,60.0,10.989916801452637,-0.0,-1.0902330593864916e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98980712890625,0.0,0.0,1.7191152437590063e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,1.810311732697301e-05,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,1.3370912711252458e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797058105469,0.0,0.0,1.810309368011076e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,8.587287447880954e-05,288.195068359375,294.1499938964844,293.48150634765625,292.5619506835937,293.71533203125,293.873779296875,285.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006388376932591,6.85494772056927e-10,0.0006388369947671,-0.001163339940831,0.0,0.0,0.0,-0.0035287761129438,60.0,12.88901138305664,-0.0,-2.287632305808529e-09,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98980712890625,0.0,0.0,1.7191152437590063e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,1.810311732697301e-05,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,1.3370912711252458e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797058105469,0.0,0.0,1.810309368011076e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,8.587287447880954e-05,288.195068359375,294.1499938964844,293.48150634765625,292.5619506835937,293.71533203125,293.873779296875,285.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006388376932591,6.85494772056927e-10,0.0006388369947671,-0.001163339940831,0.0,0.0,0.0,-0.0035287761129438,60.0,12.88901138305664,-0.0,-2.287632305808529e-09,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751403808594,0.0,0.0,9.009144559968264e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706237792969,0.0,0.0,9.487066563451664e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759338378906,0.0,0.0,7.007121166680008e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627197265625,0.0,0.0,9.48705419432372e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661682128906,0.0,0.0,0.0004500229260884,288.44903564453125,294.1499938964844,293.41864013671875,292.5240478515625,293.382080078125,293.6877746582031,285.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005041303229518,7.227932696807216e-10,0.0005041296244598,-0.0013961052754893,0.0,0.0,0.0,-0.0028996393084526,60.0,16.116191864013672,-0.0,-6.282650844013915e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751403808594,0.0,0.0,9.009144559968264e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706237792969,0.0,0.0,9.487066563451664e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759338378906,0.0,0.0,7.007121166680008e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627197265625,0.0,0.0,9.48705419432372e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661682128906,0.0,0.0,0.0004500229260884,288.44903564453125,294.1499938964844,293.41864013671875,292.5240478515625,293.382080078125,293.6877746582031,285.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005041303229518,7.227932696807216e-10,0.0005041296244598,-0.0013961052754893,0.0,0.0,0.0,-0.0028996393084526,60.0,16.116191864013672,-0.0,-6.282650844013915e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.173095703125,0.0,0.0,2.520306225051172e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1685791015625,0.0,0.0,2.654004674695898e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1738586425781,0.0,0.0,1.960240479093045e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16070556640625,0.0,0.0,2.6540014005149715e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16412353515625,0.0,0.0,0.0001258938136743,288.44482421875,294.1499938964844,293.3890686035156,292.5061340332031,293.37945556640625,293.6881103515625,285.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002679172030184,3.3525301978976074e-10,0.0002679168537724,-0.0006134691066108,0.0,0.0,0.0,-0.00150919763837,60.0,10.96596908569336,-0.0,-4.916798523879606e-09,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18212890625,0.0,0.0,1.2316922948230058e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776428222656,0.0,0.0,1.2970317584404256e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18310546875,0.0,0.0,9.579840480000712e-06,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.169677734375,0.0,0.0,1.2970301213499624e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1730041503906,0.0,0.0,6.152524292701855e-05,288.4591064453125,294.1499938964844,293.3608093261719,292.4889831542969,293.379638671875,293.6886901855469,285.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002505848533473,2.8368285498459045e-10,0.000250584562309,-0.0004952225135639,0.0,0.0,0.0,-0.0013932363362982,60.0,8.341418266296387,-0.0,-1.1743030992050763e-09,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.29052734375,0.0,0.0,1.2637243571589352e-06,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864685058594,0.0,0.0,1.3307629842529425e-06,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2944641113281,0.0,0.0,9.828978591031046e-07,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767028808594,0.0,0.0,1.3307613926372142e-06,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27960205078125,0.0,0.0,6.312530331342714e-06,288.605224609375,294.1499938964844,293.30865478515625,292.4572448730469,293.2606201171875,293.5968017578125,285.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002582946035545,2.6206073422407883e-10,0.00025829434162,-0.0004306678893044,0.0,0.0,0.0,-0.0014174880925565,60.0,8.204184532165527,-0.0,-1.236175484892188e-11,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.29052734375,0.0,0.0,1.2637243571589352e-06,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864685058594,0.0,0.0,1.3307629842529425e-06,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2944641113281,0.0,0.0,9.828978591031046e-07,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767028808594,0.0,0.0,1.3307613926372142e-06,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27960205078125,0.0,0.0,6.312530331342714e-06,288.605224609375,294.1499938964844,293.30865478515625,292.4572448730469,293.2606201171875,293.5968017578125,285.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002582946035545,2.6206073422407883e-10,0.00025829434162,-0.0004306678893044,0.0,0.0,0.0,-0.0014174880925565,60.0,8.204184532165527,-0.0,-1.236175484892188e-11,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588317871094,0.0,0.0,9.0674904640764e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.455322265625,0.0,0.0,9.548506932333112e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671630859375,0.0,0.0,7.052500586723909e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428405761719,0.0,0.0,9.548495290800928e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4451599121094,0.0,0.0,0.0004529375291895,288.83203125,294.1499938964844,293.2628173828125,292.42919921875,293.0521850585937,293.482177734375,285.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,0.0018910316284745,-9.556264668475476e-10,-0.001891030697152,0.0006213245796971,0.0,0.0,0.0,0.0098998071625828,60.0,10.427242279052734,-0.0,-6.364277993498035e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588317871094,0.0,0.0,9.0674904640764e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.455322265625,0.0,0.0,9.548506932333112e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671630859375,0.0,0.0,7.052500586723909e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428405761719,0.0,0.0,9.548495290800928e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4451599121094,0.0,0.0,0.0004529375291895,288.83203125,294.1499938964844,293.2628173828125,292.42919921875,293.0521850585937,293.482177734375,285.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,0.0018910316284745,-9.556264668475476e-10,-0.001891030697152,0.0006213245796971,0.0,0.0,0.0,0.0098998071625828,60.0,10.427242279052734,-0.0,-6.364277993498035e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45733642578125,0.0,0.0,2.8512081371445674e-06,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.453857421875,0.0,0.0,3.0024602892808616e-06,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656677246094,0.0,0.0,2.2176088805281324e-06,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44140625,0.0,0.0,3.0024566513020545e-06,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437255859375,0.0,0.0,1.42422986755264e-05,288.8304138183594,294.1499938964844,293.223876953125,292.40533447265625,293.0372619628906,293.4875183105469,285.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9798717403318733e-05,2.739962597086976e-11,1.979869011847768e-05,-5.223543485044502e-05,0.0,0.0,0.0,-0.0001131374592659,60.0,5.062266826629639,-0.0,-6.292639326277438e-11,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45733642578125,0.0,0.0,2.8512081371445674e-06,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.453857421875,0.0,0.0,3.0024602892808616e-06,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656677246094,0.0,0.0,2.2176088805281324e-06,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44140625,0.0,0.0,3.0024566513020545e-06,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437255859375,0.0,0.0,1.42422986755264e-05,288.8304138183594,294.1499938964844,293.223876953125,292.40533447265625,293.0372619628906,293.4875183105469,285.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9798717403318733e-05,2.739962597086976e-11,1.979869011847768e-05,-5.223543485044502e-05,0.0,0.0,0.0,-0.0001131374592659,60.0,5.062266826629639,-0.0,-6.292639326277438e-11,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560852050781,0.0,0.0,1.0097493259308976e-06,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525756835937,0.0,0.0,1.063314925886516e-06,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46435546875,0.0,0.0,7.853614647501672e-07,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4401550292969,0.0,0.0,1.063313675331301e-06,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424743652344,0.0,0.0,5.043879809818463e-06,288.82867431640625,294.1499938964844,293.1958312988281,292.3880615234375,293.0372619628906,293.4877319335937,285.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0760648365248926e-05,1.3458504276309124e-11,1.07606356323231e-05,-2.462190605001524e-05,0.0,0.0,0.0,-6.061141903046519e-05,60.0,3.146543025970459,-0.0,-7.89227277281368e-12,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560546875,0.0,0.0,8.595043823333981e-07,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525451660156,0.0,0.0,9.05099796000286e-07,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643249511719,0.0,0.0,6.685041853415896e-07,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4401550292969,0.0,0.0,9.050987159753277e-07,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44244384765625,0.0,0.0,4.293379788578022e-06,288.8286437988281,294.1499938964844,293.1925048828125,292.3860168457031,293.0372619628906,293.4877319335937,285.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.160330591839738e-06,1.1456702773970928e-11,9.160319677903315e-06,-2.0959620087523945e-05,0.0,0.0,0.0,-5.1597176934592426e-05,60.0,2.9840731620788574,-0.0,-5.718356343997755e-12,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560546875,0.0,0.0,4.384745011520863e-07,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525451660156,0.0,0.0,4.6173491341505734e-07,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46435546875,0.0,0.0,3.410361273381568e-07,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4401550292969,0.0,0.0,4.617343449808687e-07,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44244384765625,0.0,0.0,2.190259237977444e-06,288.8286437988281,294.1499938964844,293.1798400878906,292.3782043457031,293.0372619628906,293.4877319335937,285.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.672273917094572e-06,5.843782055481306e-12,4.67226800537901e-06,-1.0691120223782493e-05,0.0,0.0,0.0,-2.631754614412785e-05,60.0,2.558555603027344,-0.0,-1.4882082111783437e-12,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560546875,0.0,0.0,2.0486291418819746e-07,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525451660156,0.0,0.0,2.157305800665199e-07,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46435546875,0.0,0.0,1.593380147824064e-07,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4401550292969,0.0,0.0,2.1573032427113506e-07,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44244384765625,0.0,0.0,1.0233272860205034e-06,288.8286437988281,294.1499938964844,293.1693115234375,292.3717041015625,293.0372619628906,293.4877319335937,285.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.183247261200449e-06,2.7306004679594764e-12,2.183244532716344e-06,-4.995534254703671e-06,0.0,0.0,0.0,-1.2297547073103487e-05,60.0,2.287431001663208,-0.0,-3.248641048010648e-13,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560546875,0.0,0.0,4.176176737757942e-09,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525451660156,0.0,0.0,4.3977164132513735e-09,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643249511719,0.0,0.0,3.248141311473773e-09,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44012451171875,0.0,0.0,4.397711084180855e-09,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.44244384765625,0.0,0.0,2.0860756677620884e-08,288.82861328125,294.1499938964844,293.1549377441406,292.3628234863281,293.0372619628906,293.4877319335937,285.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.4210114680254264e-08,5.5378465214136335e-14,4.4210057836835423e-08,-1.013538764027544e-07,0.0,0.0,0.0,-2.490851329639554e-07,60.0,1.925616979598999,-0.0,-1.3499967438202696e-16,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560546875,0.0,0.0,4.176176737757942e-09,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525451660156,0.0,0.0,4.3977164132513735e-09,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643249511719,0.0,0.0,3.248141311473773e-09,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44012451171875,0.0,0.0,4.397711084180855e-09,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.44244384765625,0.0,0.0,2.0860756677620884e-08,288.82861328125,294.1499938964844,293.1549377441406,292.3628234863281,293.0372619628906,293.4877319335937,285.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.4210114680254264e-08,5.5378465214136335e-14,4.4210057836835423e-08,-1.013538764027544e-07,0.0,0.0,0.0,-2.490851329639554e-07,60.0,1.925616979598999,-0.0,-1.3499967438202696e-16,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560546875,0.0,0.0,3.3797276088876045e-10,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525451660156,0.0,0.0,3.55901697002281e-10,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643249511719,0.0,0.0,2.628680051408594e-10,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44012451171875,0.0,0.0,3.559012806686468e-10,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44244384765625,0.0,0.0,1.6882349962443755e-09,288.82861328125,294.1499938964844,293.1499938964844,292.3597717285156,293.0372619628906,293.4877319335937,285.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.552775185156065e-09,4.465794443633429e-15,3.5527707442639667e-09,-8.161810782780776e-09,0.0,0.0,0.0,-2.0023435354232788e-08,60.0,1.7158044576644895,-0.0,-8.84175321311886e-19,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560546875,0.0,0.0,3.3797276088876045e-10,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525451660156,0.0,0.0,3.55901697002281e-10,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643249511719,0.0,0.0,2.628680051408594e-10,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44012451171875,0.0,0.0,3.559012806686468e-10,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44244384765625,0.0,0.0,1.6882349962443755e-09,288.82861328125,294.1499938964844,293.1499938964844,292.3597717285156,293.0372619628906,293.4877319335937,285.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.552775185156065e-09,4.465794443633429e-15,3.5527707442639667e-09,-8.161810782780776e-09,0.0,0.0,0.0,-2.0023435354232788e-08,60.0,1.7158044576644895,-0.0,-8.84175321311886e-19,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,5.551861401165148e-11,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,5.846378936524843e-11,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,4.318119473101234e-11,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,5.846371997630939e-11,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,2.773254959009819e-10,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.086884885014854e-10,7.345176962826902e-16,6.086877668565194e-10,-1.3808646448509872e-09,0.0,0.0,0.0,-3.41970007866621e-09,60.0,1.561761736869812,-0.0,-2.3859000486849195e-20,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,5.551861401165148e-11,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,5.846378936524843e-11,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,4.318119473101234e-11,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,5.846371997630939e-11,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,2.773254959009819e-10,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.086884885014854e-10,7.345176962826902e-16,6.086877668565194e-10,-1.3808646448509872e-09,0.0,0.0,0.0,-3.41970007866621e-09,60.0,1.561761736869812,-0.0,-2.3859000486849195e-20,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,1.509492357498754e-11,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,1.5895685809286242e-11,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.1740508738811162e-11,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,1.5895666727328006e-11,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,7.540186530707871e-11,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6079093612120232e-10,1.7871603740655644e-16,1.6079075570996082e-10,-3.67549157775926e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,1.4379078149795532,-0.0,-1.7637489948708742e-21,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,1.509492357498754e-11,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,1.5895685809286242e-11,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.1740508738811162e-11,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,1.5895666727328006e-11,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,7.540186530707871e-11,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6079093612120232e-10,1.7871603740655644e-16,1.6079075570996082e-10,-3.67549157775926e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,1.4379078149795532,-0.0,-1.7637489948708742e-21,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,8.442922576346046e-12,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,8.890807361161546e-12,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,6.566725462009426e-12,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,8.890796085458952e-12,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,4.2173924075239455e-11,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-9.850587706639048e-11,1.3096898869317854e-16,9.85057452274063e-11,-2.1974319586171008e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,1.3843728303909302,-0.0,-5.5177324088677855e-22,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,5.116922944387037e-12,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,5.388368137099198e-12,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,3.9798338236085584e-12,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,5.388361631886163e-12,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,2.555995345931983e-11,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.8125,0.0,0.0,0.0,0.0,1.0,1.0,-5.6741323445352876e-11,8.037393066100098e-17,5.6741243648072974e-11,-1.2849231401101946e-10,0.0,0.0,0.0,-3.2014213502407074e-10,60.0,1.333945631980896,-0.0,-2.0267154368383882e-22,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,1.5350768616320676e-12,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,1.6165104194457158e-12,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.1939501037144806e-12,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,1.616508467881806e-12,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,7.667986037795949e-12,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.299894649726575e-11,3.7139631953855137e-17,2.299890833334928e-11,-4.857088689580458e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,1.238640546798706,-0.0,-1.8240437858694656e-23,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,1.5350768616320676e-12,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,1.6165104194457158e-12,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.1939501037144806e-12,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,1.616508467881806e-12,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,7.667986037795949e-12,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.299894649726575e-11,3.7139631953855137e-17,2.299890833334928e-11,-4.857088689580458e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,1.238640546798706,-0.0,-1.8240437858694656e-23,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,5.116923052807254e-13,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,5.388368245519415e-13,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,3.9798334983479067e-13,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,5.388361198205298e-13,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,2.555995345931983e-12,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.288536094107734e-12,-1.3457746319940645e-17,7.288549971895542e-12,-1.5823124061009608e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,1.1533116102218628,-0.0,-2.0267154052839512e-24,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,5.116923052807254e-13,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,5.388368245519415e-13,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,3.9798334983479067e-13,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,5.388361198205298e-13,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,2.555995345931983e-12,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.288536094107734e-12,-1.3457746319940645e-17,7.288549971895542e-12,-1.5823124061009608e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,1.1533116102218628,-0.0,-2.0267154052839512e-24,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0331830836994857e-12,1.2769700795141485e-17,2.033170506954285e-12,-5.4676567093348005e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.076020359992981,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
