time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17884320,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491561693717296e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.3268863558769226,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491561693717296e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.3096878230571747,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491561693717296e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.3096878230571747,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491561693717296e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.300024926662445,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491562520897909e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.292016863822937,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491562520897909e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.2769207954406738,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491562520897909e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.2769207954406738,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491563348078521e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.2626698017120361,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491563348078521e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.2626698017120361,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109976808912964e-17,-6.223330227886348e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.2491441667079925,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109976808912964e-17,-6.223330227886348e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.2491441667079925,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109976808912964e-17,-6.223330227886348e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.2363770008087158,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109976808912964e-17,-6.223330227886348e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.2363770008087158,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0888403853835946e-12,1.2151298914835617e-17,2.0888282423192628e-12,-3.786180136772233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2301233112812042,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.037353515625,293.4876708984375,285.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491567483981584e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.2240145951509475,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491567483981584e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.2126765549182891,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491567483981584e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.2126765549182891,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491567483981584e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.2019597142934799,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491567483981584e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.2019597142934799,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491568311162196e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.1918266415596008,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491568311162196e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.1918266415596008,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491568311162196e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.1822425276041031,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491568311162196e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.1822425276041031,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109981771996641e-17,-6.223330227886348e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.1768491715192794,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109985907899705e-17,-6.223330227886348e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.1721944957971573,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491573274245872e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.1637320071458816,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491573274245872e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.1637320071458816,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491574101426484e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.1557085216045379,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491574101426484e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.1557085216045379,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491574928607097e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.1480950713157653,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491574928607097e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.1480950713157653,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.450256131406899e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1408713012933731,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.450256131406899e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1408713012933731,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491574928607097e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.1371740251779556,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49157575578771e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.1335543245077133,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491576582968322e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.1271039247512817,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491576582968322e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.1271039247512817,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491576582968322e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.1209746375679969,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491576582968322e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.1209746375679969,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.45025695858751e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1151512935757637,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,293.1499938964844,292.3597717285156,293.0373840332031,293.4876708984375,285.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.45025695858751e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1151512935757637,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
