time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17889240,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,292.9340515136719,292.2479248046875,293.0373840332031,293.4876708984375,285.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.450258612948735e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0363167040050029,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,292.9051513671875,292.2328796386719,293.0373840332031,293.4876708984375,285.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491578237329549e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0352473855018615,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,-2.558461526403627e-13,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,-2.694184122759708e-13,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,-1.9899167491739533e-13,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,-2.694180599102649e-13,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,-1.2779976729659914e-12,288.82830810546875,294.1499938964844,292.8749389648437,292.21710205078125,293.0373840332031,293.4876708984375,285.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.144497470227269e-12,1.1532897861710359e-17,2.144485977684241e-12,-2.10470334736923e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0341863557696342,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,292.81072998046875,292.1835021972656,293.0373840332031,293.4876708984375,285.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491578237329549e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0321282893419265,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,292.81072998046875,292.1835021972656,293.0373840332031,293.4876708984375,285.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491578237329549e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0321282893419265,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,292.7420959472656,292.1474304199219,293.0373840332031,293.4876708984375,285.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491578237329549e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0302129071205854,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,292.7420959472656,292.1474304199219,293.0373840332031,293.4876708984375,285.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491578237329549e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0302129071205854,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,292.6697082519531,292.1092834472656,293.0373840332031,293.4876708984375,285.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109991698163993e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0284203123301267,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,292.6697082519531,292.1092834472656,293.0373840332031,293.4876708984375,285.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109991698163993e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0284203123301267,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,292.5941772460937,292.0693054199219,293.0373840332031,293.4876708984375,285.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491578237329549e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0267416592687368,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,292.5941772460937,292.0693054199219,293.0373840332031,293.4876708984375,285.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491578237329549e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0267416592687368,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,292.5554504394531,292.0487365722656,293.0373840332031,293.4876708984375,285.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109991698163993e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0259558949619531,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,292.51617431640625,292.0278625488281,293.0373840332031,293.4876708984375,285.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.0888403853835946e-12,1.2151312976906028e-17,2.0888282423192628e-12,-3.786180136772233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0252105332911014,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,292.4363708496094,291.9852905273437,293.0373840332031,293.4876708984375,285.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491580718871385e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0237248949706554,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,292.4363708496094,291.9852905273437,293.0373840332031,293.4876708984375,285.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491580718871385e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0237248949706554,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,292.3554382324219,291.94195556640625,293.0373840332031,293.4876708984375,285.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109994179705829e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.022346606478095,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,292.3554382324219,291.94195556640625,293.0373840332031,293.4876708984375,285.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109994179705829e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.022346606478095,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,292.27398681640625,291.8981628417969,293.0373840332031,293.4876708984375,285.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491581546051996e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0210678149014711,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,292.27398681640625,291.8981628417969,293.0373840332031,293.4876708984375,285.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491581546051996e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0210678149014711,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,292.1927185058594,291.85430908203125,293.0373840332031,293.4876708984375,285.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491581546051996e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.019891895353794,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,292.1927185058594,291.85430908203125,293.0373840332031,293.4876708984375,285.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491581546051996e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.019891895353794,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,-2.558461526403627e-13,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,-2.694184122759708e-13,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,-1.9899167491739533e-13,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,-2.694180599102649e-13,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,-1.2779976729659914e-12,288.82830810546875,294.1499938964844,292.15234375,291.8324584960937,293.0373840332031,293.4876708984375,285.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.144497470227269e-12,1.1532901997613425e-17,2.144485977684241e-12,-2.10470334736923e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0193705298006534,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,5.116923052807254e-13,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,5.388368245519415e-13,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,3.9798334983479067e-13,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,5.388361198205298e-13,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,2.555995345931983e-12,288.82830810546875,294.1499938964844,292.1122741699219,291.81072998046875,293.0373840332031,293.4876708984375,285.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,6.779801329723223e-13,1.0728407640540272e-17,-6.779908665738299e-13,-2.8121526374907946e-12,0.0,0.0,0.0,0.0,60.0,0.0187770389020442,-0.0,-2.0267154052839512e-24,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,5.116923052807254e-13,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,5.388368245519415e-13,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,3.9798334983479067e-13,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,5.388361198205298e-13,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,2.555995345931983e-12,288.82830810546875,294.1499938964844,292.0332946777344,291.767822265625,293.0373840332031,293.4876708984375,285.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,6.779801329723223e-13,1.0728408467720886e-17,-6.779908665738299e-13,-2.8121526374907946e-12,0.0,0.0,0.0,0.0,60.0,0.0178478639572858,-0.0,-2.0267154052839512e-24,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,5.116923052807254e-13,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,5.388368245519415e-13,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,3.9798334983479067e-13,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,5.388361198205298e-13,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,2.555995345931983e-12,288.82830810546875,294.1499938964844,292.0332946777344,291.767822265625,293.0373840332031,293.4876708984375,285.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,6.779801329723223e-13,1.0728408467720886e-17,-6.779908665738299e-13,-2.8121526374907946e-12,0.0,0.0,0.0,0.0,60.0,0.0178478639572858,-0.0,-2.0267154052839512e-24,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,291.9564514160156,291.7259521484375,293.0373840332031,293.4876708984375,285.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109995834067054e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0168226677924394,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,291.9564514160156,291.7259521484375,293.0373840332031,293.4876708984375,285.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109995834067054e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0168226677924394,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.88238525390625,291.6854858398437,293.0373840332031,293.4876708984375,285.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491583200413222e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0158233847469091,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.88238525390625,291.6854858398437,293.0373840332031,293.4876708984375,285.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491583200413222e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0158233847469091,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.8117980957031,291.6468505859375,293.0373840332031,293.4876708984375,285.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491583200413222e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0148828066885471,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.8117980957031,291.6468505859375,293.0373840332031,293.4876708984375,285.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491583200413222e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0148828066885471,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.7779846191406,291.6282958984375,293.0373840332031,293.4876708984375,285.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491583200413222e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0144394813105463,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.74530029296875,291.6103820800781,293.0373840332031,293.4876708984375,285.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491583200413222e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0140071110799908,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.6835632324219,291.5765075683594,293.0373840332031,293.4876708984375,285.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584027593837e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0131660243496298,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.6835632324219,291.5765075683594,293.0373840332031,293.4876708984375,285.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584027593837e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0131660243496298,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.62725830078125,291.5456237792969,293.0373840332031,293.4876708984375,285.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584027593837e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0123787140473723,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.62725830078125,291.5456237792969,293.0373840332031,293.4876708984375,285.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584027593837e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0123787140473723,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.5770263671875,291.5180969238281,293.0373840332031,293.4876708984375,285.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584027593837e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0116372052580118,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.5770263671875,291.5180969238281,293.0373840332031,293.4876708984375,285.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584027593837e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0116372052580118,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.53350830078125,291.4944152832031,293.0373840332031,293.4876708984375,285.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584027593837e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0109387747943401,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.53350830078125,291.4944152832031,293.0373840332031,293.4876708984375,285.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584027593837e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0109387747943401,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
