time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17891700,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,291.5144958496094,291.4841003417969,293.0373840332031,293.4876708984375,285.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.010999748842828e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0106098214164376,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.4974060058594,291.4748840332031,293.0373840332031,293.4876708984375,285.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584027593837e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0103131961077451,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,5.116923052807254e-13,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,5.388368245519415e-13,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,3.9798334983479067e-13,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,5.388361198205298e-13,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,2.555995345931983e-12,288.82830810546875,294.1499938964844,291.4693603515625,291.4599609375,293.0373840332031,293.4876708984375,285.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,3.333486264800456e-12,8.068677036866855e-18,-3.3334942878965323e-12,1.524828223756214e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0096788499504327,-0.0,-2.0267154052839512e-24,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,5.116923052807254e-13,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,5.388368245519415e-13,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,3.9798334983479067e-13,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,5.388361198205298e-13,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,2.555995345931983e-12,288.82830810546875,294.1499938964844,291.4693603515625,291.4599609375,293.0373840332031,293.4876708984375,285.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,3.333486264800456e-12,8.068677036866855e-18,-3.3334942878965323e-12,1.524828223756214e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0096788499504327,-0.0,-2.0267154052839512e-24,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.45001220703125,291.45001220703125,293.0373840332031,293.4876708984375,285.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584027593837e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0091311065480113,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.45001220703125,291.45001220703125,293.0373840332031,293.4876708984375,285.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584027593837e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0091311065480113,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.4359130859375,291.4359130859375,293.0373840332031,293.4876708984375,285.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584027593837e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.008643765002489,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.4359130859375,291.4359130859375,293.0373840332031,293.4876708984375,285.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584027593837e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.008643765002489,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,5.116923052807254e-13,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,5.388368245519415e-13,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,3.9798334983479067e-13,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,5.388361198205298e-13,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,2.555995345931983e-12,288.82830810546875,294.1499938964844,291.4231872558594,291.4231872558594,293.0373840332031,293.4876708984375,285.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,3.333486264800456e-12,8.068677864047467e-18,-3.3334942878965323e-12,1.524828223756214e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0081349713727831,-0.0,-2.0267154052839512e-24,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,5.116923052807254e-13,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,5.388368245519415e-13,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,3.9798334983479067e-13,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,5.388361198205298e-13,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,2.555995345931983e-12,288.82830810546875,294.1499938964844,291.4231872558594,291.4231872558594,293.0373840332031,293.4876708984375,285.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,3.333486264800456e-12,8.068677864047467e-18,-3.3334942878965323e-12,1.524828223756214e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0081349713727831,-0.0,-2.0267154052839512e-24,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.4173278808594,291.4173278808594,293.0373840332031,293.4876708984375,285.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584027593837e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0079120658338069,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,291.4117736816406,291.4117736816406,293.0373840332031,293.4876708984375,285.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109996661247668e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0076746069826185,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,291.40167236328125,291.40167236328125,293.0373840332031,293.4876708984375,285.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109996661247668e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0072147944010794,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,291.40167236328125,291.40167236328125,293.0373840332031,293.4876708984375,285.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109996661247668e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0072147944010794,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,5.116923052807254e-13,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,5.388368245519415e-13,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,3.9798334983479067e-13,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,5.388361198205298e-13,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,2.555995345931983e-12,288.82830810546875,294.1499938964844,291.39276123046875,291.39276123046875,293.0373840332031,293.4876708984375,285.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,3.333486264800456e-12,8.068677036866855e-18,-3.3334942878965323e-12,1.524828223756214e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0067878169938921,-0.0,-2.0267154052839512e-24,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,5.116923052807254e-13,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,5.388368245519415e-13,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,3.9798334983479067e-13,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,5.388361198205298e-13,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,2.555995345931983e-12,288.82830810546875,294.1499938964844,291.39276123046875,291.39276123046875,293.0373840332031,293.4876708984375,285.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,3.333486264800456e-12,8.068677036866855e-18,-3.3334942878965323e-12,1.524828223756214e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0067878169938921,-0.0,-2.0267154052839512e-24,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.38507080078125,291.38507080078125,293.0373840332031,293.4876708984375,285.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584027593837e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0064352862536907,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.38507080078125,291.38507080078125,293.0373840332031,293.4876708984375,285.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584027593837e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0064352862536907,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.3785400390625,291.3785400390625,293.0373840332031,293.4876708984375,285.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584027593837e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0060452446341514,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.3785400390625,291.3785400390625,293.0373840332031,293.4876708984375,285.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584027593837e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0060452446341514,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,-2.558461526403627e-13,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,-2.694184122759708e-13,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,-1.9899167491739533e-13,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,-2.694180599102649e-13,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,-1.2779976729659914e-12,288.82830810546875,294.1499938964844,291.37567138671875,291.37567138671875,293.0373840332031,293.4876708984375,285.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.144497470227269e-12,1.153290447915526e-17,2.144485977684241e-12,-2.10470334736923e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0058645349927246,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,-2.558461526403627e-13,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,-2.694184122759708e-13,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,-1.9899167491739533e-13,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,-2.694180599102649e-13,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,-1.2779976729659914e-12,288.82830810546875,294.1499938964844,291.37310791015625,291.37310791015625,293.0373840332031,293.4876708984375,285.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.144497470227269e-12,1.153290447915526e-17,2.144485977684241e-12,-2.10470334736923e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0056869382970035,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.3687438964844,291.3687438964844,293.0373840332031,293.4876708984375,285.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584854774449e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0053494097664952,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.82830810546875,294.1499938964844,291.3687438964844,291.3687438964844,293.0373840332031,293.4876708984375,285.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584854774449e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0053494097664952,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,291.36541748046875,291.36541748046875,293.0373840332031,293.4876708984375,285.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109998315608892e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0050348807126283,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.82830810546875,294.1499938964844,291.36541748046875,291.36541748046875,293.0373840332031,293.4876708984375,285.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109998315608892e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0050348807126283,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,-2.558461526403627e-13,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,-2.694184122759708e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,-1.9899167491739533e-13,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,-2.694180599102649e-13,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,-1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.3630676269531,291.3630676269531,293.0373840332031,293.4876708984375,285.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.144497470227269e-12,1.153290447915526e-17,2.144485977684241e-12,-2.10470334736923e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0047405580990016,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,-2.558461526403627e-13,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,-2.694184122759708e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,-1.9899167491739533e-13,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,-2.694180599102649e-13,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,-1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.3630676269531,291.3630676269531,293.0373840332031,293.4876708984375,285.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.144497470227269e-12,1.153290447915526e-17,2.144485977684241e-12,-2.10470334736923e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0047405580990016,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.3616638183594,291.3616638183594,293.0373840332031,293.4876708984375,285.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49158568195506e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0044649778865277,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.3616638183594,291.3616638183594,293.0373840332031,293.4876708984375,285.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49158568195506e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0044649778865277,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.3612976074219,291.3612976074219,293.0373840332031,293.4876708984375,285.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109999142789504e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.004335465375334,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.36114501953125,291.36114501953125,293.0373840332031,293.4876708984375,285.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491584854774449e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0042262226343154,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.36151123046875,291.36151123046875,293.0373840332031,293.4876708984375,285.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109998315608892e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0039758835919201,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.36151123046875,291.36151123046875,293.0373840332031,293.4876708984375,285.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109998315608892e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0039758835919201,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.3627014160156,291.3627014160156,293.0373840332031,293.4876708984375,285.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109998315608892e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.003743132809177,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.3627014160156,291.3627014160156,293.0373840332031,293.4876708984375,285.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109998315608892e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.003743132809177,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.3646545410156,291.3646545410156,293.0373840332031,293.4876708984375,285.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109998315608892e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0035256324335932,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.3646545410156,291.3646545410156,293.0373840332031,293.4876708984375,285.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109998315608892e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0035256324335932,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.3673400878906,291.3673400878906,293.0373840332031,293.4876708984375,285.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109998315608892e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0033218513708561,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.3673400878906,291.3673400878906,293.0373840332031,293.4876708984375,285.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0109998315608892e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0033218513708561,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
