time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17894100,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,5.116923052807254e-13,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,5.388368245519415e-13,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,3.9798334983479067e-13,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,5.388361198205298e-13,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,2.555995345931983e-12,288.8282775878906,294.1499938964844,291.3689270019531,291.3689270019531,293.0373840332031,293.4876708984375,285.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,6.779801329723223e-13,1.0728414257985174e-17,-6.779908665738299e-13,-2.8121526374907946e-12,0.0,0.0,0.0,0.0,60.0,0.0032433769665658,-0.0,-2.0267154052839512e-24,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,5.116923052807254e-13,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,5.388368245519415e-13,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,3.9798334983479067e-13,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,5.388361198205298e-13,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,2.555995345931983e-12,288.8282775878906,294.1499938964844,291.3706970214844,291.3706970214844,293.0373840332031,293.4876708984375,285.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,6.779801329723223e-13,1.07284159123464e-17,-6.779908665738299e-13,-2.8121526374907946e-12,0.0,0.0,0.0,0.0,60.0,0.0031814691610634,-0.0,-2.0267154052839512e-24,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.3747253417969,291.3747253417969,293.0373840332031,293.4876708984375,285.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.0331830836994857e-12,1.2769736363907825e-17,2.033170506954285e-12,-5.4676567093348005e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030170383397489,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.3747253417969,291.3747253417969,293.0373840332031,293.4876708984375,285.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.0331830836994857e-12,1.2769736363907825e-17,2.033170506954285e-12,-5.4676567093348005e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030170383397489,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.3793640136719,291.3793640136719,293.0373840332031,293.4876708984375,285.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.011000079715073e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0028268522582948,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,1.9899167491739533e-13,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.3793640136719,291.3793640136719,293.0373840332031,293.4876708984375,285.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.011000079715073e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0028268522582948,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.38458251953125,291.38458251953125,293.0373840332031,293.4876708984375,285.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491588163496901e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0026550639886409,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.38458251953125,291.38458251953125,293.0373840332031,293.4876708984375,285.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491588163496901e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0026550639886409,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,-2.558461526403627e-13,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,-2.694184122759708e-13,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,-1.9899167491739533e-13,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,-2.694180599102649e-13,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,-1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.3902893066406,291.3902893066406,293.0373840332031,293.4876708984375,285.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.144497470227269e-12,1.1532908615058322e-17,2.144485977684241e-12,-2.10470334736923e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024971712846308,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,-2.558461526403627e-13,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,-2.694184122759708e-13,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,-1.9899167491739533e-13,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,-2.694180599102649e-13,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,-1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.3902893066406,291.3902893066406,293.0373840332031,293.4876708984375,285.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.144497470227269e-12,1.1532908615058322e-17,2.144485977684241e-12,-2.10470334736923e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024971712846308,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.3933410644531,291.3933410644531,293.0373840332031,293.4876708984375,285.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491590645038737e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0024240987841039,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.3965148925781,291.3965148925781,293.0373840332031,293.4876708984375,285.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491590645038737e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0023533052299171,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.4031677246094,291.4031677246094,293.0373840332031,293.4876708984375,285.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.011000410587318e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0022164538968354,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.4031677246094,291.4031677246094,293.0373840332031,293.4876708984375,285.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.011000410587318e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0022164538968354,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.41021728515625,291.41021728515625,293.0373840332031,293.4876708984375,285.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491591472219348e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0020891493186354,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.41021728515625,291.41021728515625,293.0373840332031,293.4876708984375,285.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491591472219348e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0020891493186354,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.4176330566406,291.4176330566406,293.0373840332031,293.4876708984375,285.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491591472219348e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0019704850856214,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.4176330566406,291.4176330566406,293.0373840332031,293.4876708984375,285.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491591472219348e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0019704850856214,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.42535400390625,291.42535400390625,293.0373840332031,293.4876708984375,285.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491591472219348e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0018594906432554,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.42535400390625,291.42535400390625,293.0373840332031,293.4876708984375,285.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491591472219348e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0018594906432554,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.4293212890625,291.4293212890625,293.0373840332031,293.4876708984375,285.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.450271847838536e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0018074801191687,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,-2.558461526403627e-13,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,-2.694184122759708e-13,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,-1.9899167491739533e-13,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,-2.694180599102649e-13,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,-1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.433349609375,291.433349609375,293.0373840332031,293.4876708984375,285.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.144497470227269e-12,1.153291109660016e-17,2.144485977684241e-12,-2.10470334736923e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0018220192287117,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.44158935546875,291.44158935546875,293.0373840332031,293.4876708984375,285.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.011000410587318e-17,-6.223330227886348e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0017125187441706,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.44158935546875,291.44158935546875,293.0373840332031,293.4876708984375,285.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.011000410587318e-17,-6.223330227886348e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0017125187441706,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.45001220703125,291.45001220703125,293.0373840332031,293.4876708984375,285.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491591472219348e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0016088808188214,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.45001220703125,291.45001220703125,293.0373840332031,293.4876708984375,285.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491591472219348e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0016088808188214,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.4595031738281,291.45330810546875,293.0373840332031,293.4876708984375,285.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491591472219348e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0014953395584598,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.4595031738281,291.45330810546875,293.0373840332031,293.4876708984375,285.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491591472219348e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0014953395584598,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.4709777832031,291.4576110839844,293.0373840332031,293.4876708984375,285.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110004933053792e-17,-6.223330227886348e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0014035374624654,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.4709777832031,291.4576110839844,293.0373840332031,293.4876708984375,285.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110004933053792e-17,-6.223330227886348e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0014035374624654,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.4773864746094,291.4601135253906,293.0373840332031,293.4876708984375,285.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0888403853835946e-12,1.2151327038976445e-17,2.0888282423192628e-12,-3.786180136772233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013850828399881,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.4842224121094,291.4628601074219,293.0373840332031,293.4876708984375,285.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491594780941798e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0013456909218803,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.4991760253906,291.468994140625,293.0373840332031,293.4876708984375,285.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110008241776242e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0012666136026382,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.4991760253906,291.468994140625,293.0373840332031,293.4876708984375,285.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110008241776242e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.0012666136026382,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.51568603515625,291.4759521484375,293.0373840332031,293.4876708984375,285.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491595608122409e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0011926766019314,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.51568603515625,291.4759521484375,293.0373840332031,293.4876708984375,285.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491595608122409e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0011926766019314,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.5335998535156,291.4836730957031,293.0373840332031,293.4876708984375,285.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491595608122409e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0011314194416627,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.5335998535156,291.4836730957031,293.0373840332031,293.4876708984375,285.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491595608122409e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0011314194416627,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.55279541015625,291.4920349121094,293.0373840332031,293.4876708984375,285.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491595608122409e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.001110817072913,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.55279541015625,291.4920349121094,293.0373840332031,293.4876708984375,285.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491595608122409e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.001110817072913,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
