time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17896500,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.5628356933594,291.4964599609375,293.0373840332031,293.4876708984375,285.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491595608122409e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0013154080370441,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.5731506347656,291.50103759765625,293.0373840332031,293.4876708984375,285.96875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491595608122409e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0071651586331427,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.59454345703125,291.5105895996094,293.0373840332031,293.4876708984375,285.96875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491595608122409e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0395808368921279,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.59454345703125,291.5105895996094,293.0373840332031,293.4876708984375,285.96875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491595608122409e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0395808368921279,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.6168212890625,291.5205993652344,293.0373840332031,293.4876708984375,285.96875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491595608122409e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.1409516036510467,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.6168212890625,291.5205993652344,293.0373840332031,293.4876708984375,285.96875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491595608122409e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.1409516036510467,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.6398620605469,291.5310363769531,293.0373840332031,293.4876708984375,285.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491596435303025e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0324572063982486,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.6398620605469,291.5310363769531,293.0373840332031,293.4876708984375,285.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491596435303025e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0324572063982486,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.66357421875,291.5418395996094,293.0373840332031,293.4876708984375,285.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110009068956857e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.02121577039361,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,2.558461526403627e-13,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,2.694184122759708e-13,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.66357421875,291.5418395996094,293.0373840332031,293.4876708984375,285.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110009068956857e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,0.02121577039361,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,5.116923052807254e-13,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,5.388368245519415e-13,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,3.9798334983479067e-13,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,5.388361198205298e-13,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,2.555995345931983e-12,288.8282775878906,294.1499938964844,291.67559814453125,291.5473327636719,293.0373840332031,293.4876708984375,285.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,6.779801329723223e-13,1.0728425011333137e-17,-6.779908665738299e-13,-2.8121526374907946e-12,0.0,0.0,0.0,0.0,60.0,0.0179917272180318,-0.0,-2.0267154052839512e-24,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.687744140625,291.55291748046875,293.0373840332031,293.4876708984375,285.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0888403853835946e-12,1.215132952051828e-17,2.0888282423192628e-12,-3.786180136772233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0153342857956886,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.7123107910156,291.564208984375,293.0373840332031,293.4876708984375,285.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0888403853835946e-12,1.2151331174879505e-17,2.0888282423192628e-12,-3.786180136772233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.010908025316894,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.7123107910156,291.564208984375,293.0373840332031,293.4876708984375,285.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0888403853835946e-12,1.2151331174879505e-17,2.0888282423192628e-12,-3.786180136772233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.010908025316894,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,-2.558461526403627e-13,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,-2.694184122759708e-13,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,-1.9899167491739533e-13,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,-2.694180599102649e-13,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,-1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.7371520996094,291.5756225585937,293.0373840332031,293.4876708984375,285.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.144497470227269e-12,1.1532919368406285e-17,2.144485977684241e-12,-2.10470334736923e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0079449294134974,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,-2.558461526403627e-13,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,-2.694184122759708e-13,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,-1.9899167491739533e-13,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,-2.694180599102649e-13,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,-1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.7371520996094,291.5756225585937,293.0373840332031,293.4876708984375,285.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.144497470227269e-12,1.1532919368406285e-17,2.144485977684241e-12,-2.10470334736923e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0079449294134974,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.7620544433594,291.587158203125,293.0373840332031,293.4876708984375,285.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.4916013983867e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0059432261623442,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.7620544433594,291.587158203125,293.0373840332031,293.4876708984375,285.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.4916013983867e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0059432261623442,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.7869873046875,291.5987243652344,293.0373840332031,293.4876708984375,285.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.4916013983867e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0046085091307759,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.7869873046875,291.5987243652344,293.0373840332031,293.4876708984375,285.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.4916013983867e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0046085091307759,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.79937744140625,291.6044921875,293.0373840332031,293.4876708984375,285.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.4916013983867e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.004061403684318,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.8117370605469,291.6102600097656,293.0373840332031,293.4876708984375,285.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.4916013983867e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0035795518197119,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.83624267578125,291.6216735839844,293.0373840332031,293.4876708984375,285.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.4916013983867e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0007239620899781,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.83624267578125,291.6216735839844,293.0373840332031,293.4876708984375,285.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.4916013983867e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0007239620899781,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.8603210449219,291.6329345703125,293.0373840332031,293.4876708984375,285.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.4916013983867e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0006219370407052,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.8603210449219,291.6329345703125,293.0373840332031,293.4876708984375,285.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.4916013983867e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0006219370407052,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.88385009765625,291.6439819335937,293.0373840332031,293.4876708984375,285.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.450281774005887e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000457604357507,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.88385009765625,291.6439819335937,293.0373840332031,293.4876708984375,285.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.450281774005887e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000457604357507,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.90673828125,291.6547241210937,293.0373840332031,293.4876708984375,285.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.450282601186501e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0003342959971632,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.90673828125,291.6547241210937,293.0373840332031,293.4876708984375,285.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.450282601186501e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0003342959971632,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.9178771972656,291.6600036621094,293.0373840332031,293.4876708984375,285.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491602225567313e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.000293477467494,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.9288024902344,291.6651611328125,293.0373840332031,293.4876708984375,285.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491602225567313e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0002485094883013,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.949951171875,291.6751708984375,293.0373840332031,293.4876708984375,285.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491602225567313e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0001707110059214,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.949951171875,291.6751708984375,293.0373840332031,293.4876708984375,285.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491602225567313e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0001707110059214,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.97003173828125,291.6847229003906,293.0373840332031,293.4876708984375,285.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491602225567313e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0001163732813438,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.97003173828125,291.6847229003906,293.0373840332031,293.4876708984375,285.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491602225567313e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,0.0001163732813438,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.9889221191406,291.6937255859375,293.0373840332031,293.4876708984375,285.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110015686401757e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,7.850092515582219e-05,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.9889221191406,291.6937255859375,293.0373840332031,293.4876708984375,285.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110015686401757e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,7.850092515582219e-05,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,292.0065002441406,291.7021789550781,293.0373840332031,293.4876708984375,285.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110016513582368e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,5.226631765253842e-05,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,292.0065002441406,291.7021789550781,293.0373840332031,293.4876708984375,285.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110016513582368e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,5.226631765253842e-05,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,292.0147705078125,291.7061462402344,293.0373840332031,293.4876708984375,285.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0331830836994857e-12,1.2769749598797624e-17,2.033170506954285e-12,-5.4676567093348005e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.53386053070426e-05,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
