time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17898960,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,292.02264404296875,291.7099609375,293.0373840332031,293.4876708984375,285.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0331830836994857e-12,1.276975125315885e-17,2.033170506954285e-12,-5.4676567093348005e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.440646443981677e-05,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,292.03717041015625,291.7170715332031,293.0373840332031,293.4876708984375,285.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,2.5654300770838745e-05,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,292.03717041015625,291.7170715332031,293.0373840332031,293.4876708984375,285.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,2.5654300770838745e-05,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,-2.558461526403627e-13,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,-2.694184122759708e-13,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,-1.9899167491739533e-13,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,-2.694180599102649e-13,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,-1.2779976729659914e-12,288.8282775878906,294.1499938964844,292.04998779296875,291.723388671875,293.0373840332031,293.4876708984375,285.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,5.110085531806474e-13,8.873192073455317e-18,-5.110174436384618e-13,2.232277297037344e-12,0.0,0.0,0.0,0.0,60.0,1.9565990442060865e-05,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,-2.558461526403627e-13,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,-2.694184122759708e-13,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,-1.9899167491739533e-13,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,-2.694180599102649e-13,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,-1.2779976729659914e-12,288.8282775878906,294.1499938964844,292.04998779296875,291.723388671875,293.0373840332031,293.4876708984375,285.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,5.110085531806474e-13,8.873192073455317e-18,-5.110174436384618e-13,2.232277297037344e-12,0.0,0.0,0.0,0.0,60.0,1.9565990442060865e-05,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,292.05322265625,291.7225036621094,293.0373840332031,293.4876708984375,285.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110018167943593e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,7.826196451787837e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,292.05322265625,291.7225036621094,293.0373840332031,293.4876708984375,285.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110018167943593e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,7.826196451787837e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,292.0399475097656,291.7087097167969,293.0373840332031,293.4876708984375,285.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110018167943593e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,3.2894361083890544e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,292.0399475097656,291.7087097167969,293.0373840332031,293.4876708984375,285.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110018167943593e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,3.2894361083890544e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,292.0275573730469,291.6972961425781,293.0373840332031,293.4876708984375,285.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0888403853835946e-12,1.215133861950502e-17,2.0888282423192628e-12,-3.786180136772233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2268773389223496e-05,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,292.0115051269531,291.6830444335937,293.0373840332031,293.4876708984375,285.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110018995124209e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,8.263793461082969e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.9691772460937,291.6465759277344,293.0373840332031,293.4876708984375,285.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,3.36011839863204e-06,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.9691772460937,291.6465759277344,293.0373840332031,293.4876708984375,285.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,3.36011839863204e-06,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.9143371582031,291.6003112792969,293.0373840332031,293.4876708984375,285.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.45028590990895e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5756411357870093e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.9143371582031,291.6003112792969,293.0373840332031,293.4876708984375,285.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.45028590990895e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5756411357870093e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.8482971191406,291.5452880859375,293.0373840332031,293.4876708984375,285.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.45028590990895e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.457678980747005e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.8482971191406,291.5452880859375,293.0373840332031,293.4876708984375,285.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.45028590990895e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.457678980747005e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.7723693847656,291.48260498046875,293.0373840332031,293.4876708984375,285.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,7.375049790425692e-06,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.7723693847656,291.48260498046875,293.0373840332031,293.4876708984375,285.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,7.375049790425692e-06,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,5.116923052807254e-13,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,5.388368245519415e-13,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,3.9798334983479067e-13,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,5.388361198205298e-13,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,2.555995345931983e-12,288.8282775878906,294.1499938964844,291.7311096191406,291.4486694335937,293.0373840332031,293.4876708984375,285.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,3.333486264800456e-12,8.068699370743394e-18,-3.3334942878965323e-12,1.524828223756214e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.48343359696446e-06,-0.0,-2.0267154052839512e-24,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.6878967285156,291.4132080078125,293.0373840332031,293.4876708984375,285.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,1.3247850802144969e-05,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.59619140625,291.3382263183594,293.0373840332031,293.4876708984375,285.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,2.5464067221037112e-05,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.59619140625,291.3382263183594,293.0373840332031,293.4876708984375,285.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,2.5464067221037112e-05,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.4985656738281,291.25860595703125,293.0373840332031,293.4876708984375,285.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110018167943593e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,1.3255114936328027e-05,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.4985656738281,291.25860595703125,293.0373840332031,293.4876708984375,285.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110018167943593e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,1.3255114936328027e-05,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.3963928222656,291.17547607421875,293.0373840332031,293.4876708984375,285.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,6.866474450362148e-06,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.3963928222656,291.17547607421875,293.0373840332031,293.4876708984375,285.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,6.866474450362148e-06,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.2909851074219,291.08984375,293.0373840332031,293.4876708984375,285.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.45028590990895e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.697521606227383e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,291.2909851074219,291.08984375,293.0373840332031,293.4876708984375,285.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.45028590990895e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.697521606227383e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.2374572753906,291.0464172363281,293.0373840332031,293.4876708984375,285.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,1.0011107406171504e-05,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.1836242675781,291.00274658203125,293.0373840332031,293.4876708984375,285.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,7.949593964440282e-06,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.07568359375,290.915283203125,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,4.851346147916047e-06,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,291.07568359375,290.915283203125,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,4.851346147916047e-06,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,290.9684753417969,290.8285217285156,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110018995124209e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,3.3016642646543914e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,290.9684753417969,290.8285217285156,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110018995124209e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,3.3016642646543914e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,290.86334228515625,290.7434997558594,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491606361470374e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,1.906508941829088e-06,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,290.86334228515625,290.7434997558594,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491606361470374e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,1.906508941829088e-06,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,290.7615661621094,290.6613464355469,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491606361470374e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,9.050930884768604e-07,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,290.7615661621094,290.6613464355469,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491606361470374e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,9.050930884768604e-07,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,290.7123718261719,290.62164306640625,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110019822304818e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,6.088149575589341e-07,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
